policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 31.0055808  27.46432832 29.46127521 30.88132633 31.56472593 33.54392218
 27.12706617 27.31344788 26.29278614 26.46141721 26.94068446 28.56486794
 29.75416075 29.58552968 30.58844078 30.87245101 30.20680204 33.24216132
 31.22746379 29.13288838 35.04385118 26.07090315 25.25437376 28.16547856
 26.77205339 28.60924453 26.94955978 29.85178926 32.27475149 30.65944334
 29.43464925 31.8221102  29.19501562 30.98783016 30.60619142 26.79867935
 26.05315251 26.69217552 27.99684749 26.16853167 30.06479693 32.07061914
 28.26310707 31.91086339 32.60313831 28.83112752 31.12095995 31.17421187
 30.03817097 26.6833002  26.89630787 26.26616018 27.28682193 27.62408407
 28.15660324 29.66540755 29.65653224 30.26005396 30.70381994 29.41689861
 32.13274638 30.49081227 29.88729054 26.65667424 26.40816529 27.11819085
 26.81642999 26.48804317 29.58552968 27.46432832 26.97618574 26.94955978
 30.79257313 27.34007384 30.43756035 31.99961659 32.06174382 31.98186595
 25.37862823 26.76317807 26.88743255 28.66249645 30.33105652 28.23648111
 29.46127521 29.71865947 29.07963647 32.53213576 31.4582221  33.41079239
 31.03220676 30.08254757 27.64183471 26.75430275 28.73349901 27.3666998
 27.47320364 29.22164158 29.2748935  28.80450156 30.65056802 30.97007952
 28.70687305 29.99379438 32.87827322 31.84873615 25.37862823 24.99698949
 26.50579381 26.94955978 29.07963647 28.88437944 27.30457256 29.07076115
 31.35171826 28.94650667 30.89907697 30.82807441 30.83694973 30.57069014
 34.33382562 28.11222664]",58877.757445622505,4011.8799999999997,0.950236894328,210.09877597372133,29.72,4251.698775973721,1.059777155840584,0,11.399999999999988,56.0
Reactive,2025-06-15 21:13:00+00:00,1273,11.399999999999988,28.74883224172705,28.94220214427718,35.86038057370064,"[27.18031809 30.41093439 28.0500994  28.87550412 28.4583641  29.58552968
 27.98797217 30.88132633 30.10917353 27.96134621 27.76608918 31.7777336
 32.06174382 27.60633343 27.84596705 27.75721386 26.07090315 28.44061346
 31.33396762 29.48790116 29.56777904 30.17130077 31.76885828 31.54697529
 30.34880716 30.16242545 35.86038057 25.13011928 25.78689293 25.68926441
 26.2750355  29.05301051 27.65958535 31.42272082 29.21276626 28.88437944
 29.31039477 30.97007952 29.07963647 32.53213576 32.72739279 25.28987504
 25.21887248 27.06493894 26.03540187 26.58567168 27.34007384 27.89921897
 29.04413519 27.0028117  28.4139875  30.41093439 29.37252201 29.28376882
 30.16242545 29.62103096 25.17449588 28.51161602 24.97036353 26.87855723
 26.75430275 28.12997728 28.25423175 29.69203351 29.73641011 29.41689861
 29.96716842 32.4611332  33.10903153 31.92861403 25.21887248 28.71574837
 24.89048566 28.29860835 27.73946322 27.26019597 30.42868503 27.29569725
 30.44643567 28.39623686 33.9166856  30.69494462 33.07353025 31.28071571
 24.26033797 24.93486226 26.54129509 28.15660324 27.53533087 26.82530531
 28.90213008 28.04122408 27.34007384 29.5500284  29.62990628 29.54115308
 30.97895484 32.39013064 29.94941778 27.42882704 24.44671968 23.44380858
 27.16256745 27.83709174 27.31344788 27.99684749 30.67719398 27.16256745
 31.27184039 30.41980971 30.65056802 30.57069014 33.41079239 26.86080659
 28.12997728 25.25437376 26.74542744 27.16256745 29.74528543 28.1388526
 31.43159614 29.5056518  31.78660892 29.47015053 29.85178926 32.27475149
 31.14758591 28.72462369 27.99684749 26.18628231 28.55599262 28.87550412
 27.10931554 27.3223232  30.44643567 31.29846634 30.95232888 32.29250213
 31.90198807 29.97604374 32.62976427 27.56195683 24.28696393 27.18031809
 24.98811417 26.84305595 29.98491906 29.72753479 30.41980971 26.96731042
 29.49677648 31.0499574  32.08836978 32.53213576 33.06465493 33.47291963
 25.29875036 25.37862823 23.7278188  29.15063902 26.63004828 27.80159046
 28.34298495 30.61506674 29.09738711 31.01445612 30.10029821 29.31039477
 32.58538767 32.5055098  29.66540755 25.05911673 25.09461801 28.66249645
 27.7305879  28.95538199 30.07367225 29.5056518  30.40205907 28.78675092
 29.94054246 32.02624254 31.34284294 33.25991196 26.26616018 28.5027407
 23.0444192  25.56500994 25.65376314 27.16256745 28.11222664 31.19196251
 28.60036921 32.59426299 31.52922465 30.99670548 29.44352457 31.88423743
 32.54101108 23.28405283]",58042.25314792206,3953.0299999999997,0.9490495690955,212.22135116753725,29.72,4194.971351167537,1.0612040260679878,0,11.399999999999988,56.0
Reactive,2025-06-15 21:14:00+00:00,1274,11.399999999999988,29.002126855896513,29.210547429707457,34.9728486225504,"[26.04427719 28.06785004 31.02333144 28.0500994  28.17435388 28.35186027
 29.13288838 30.6860693  31.44047146 31.18308719 27.95247089 32.48775916
 30.77482249 26.82530531 27.7305879  27.66846066 28.47611474 28.5027407
 30.35768248 28.5027407  28.57374325 29.40802329 30.04704629 32.16824766
 34.45808009 32.80727066 33.69480261 25.75139165 26.05315251 26.93180915
 29.46127521 27.49095427 27.30457256 28.65362113 28.31635899 30.26005396
 30.05592161 34.3249503  29.42577393 29.53227776 31.06770804 25.64488782
 25.28987504 28.57374325 26.14190571 31.78660892 27.65071003 30.18017609
 32.10612042 29.87841522 28.91988072 27.71283726 32.1416217  32.9137745
 31.58247657 33.29541323 24.93486226 24.35796649 26.63004828 27.41995172
 29.83403863 28.33410963 29.04413519 32.0528685  28.22760579 31.49372337
 29.55890372 31.63572849 32.51438512 32.15937234 24.32246521 27.95247089
 27.84596705 28.93763135 28.69799773 28.23648111 25.98214996 29.54115308
 28.88437944 30.42868503 28.95538199 32.57651235 32.7806447  33.25991196
 25.79576825 27.21581937 24.17158478 29.00863391 27.18919341 29.66540755
 28.64474581 29.9139165  29.53227776 30.29555524 30.7304459  32.36350469
 32.26587617 32.5498864  32.83389662 26.3637887  27.03831298 25.92002272
 25.92889804 26.82530531 28.58261857 28.75124964 29.5500284  29.56777904
 29.87841522 31.48484805 31.13871059 32.95815109 31.90198807 29.1417637
 27.05606362 26.92293383 30.08254757 26.96731042 29.6387816  29.48790116
 30.3221812  28.49386538 29.15951434 30.40205907 32.52326044 31.74223232
 34.97284862 25.99102528 24.68635331 26.64779892 27.50870491 25.79576825
 29.40802329 28.81337688 29.92279182 27.21581937 30.26005396 28.8222522
 30.71269526 32.07949446 31.0055808  28.4139875  24.82835842 24.76623118
 28.17435388 25.33425163 28.5027407  27.51758023 32.89602386 29.55890372
 28.38736155 28.30748367 32.61201363 30.76594717 32.39900596 31.42272082
 28.30748367 25.70701505 27.90809429 27.28682193 27.02056234 27.27794661
 30.0026697  28.32523431 32.5498864  30.24230332 29.94941778 30.79257313
 32.76289406 31.52922465 27.22469469 25.81351889 26.70105084 27.87259301
 26.20403295 28.03234876 27.27794661 29.2748935  26.70992616 30.60619142
 32.96702641 29.78966203 30.87245101 31.70673104 24.52659756 28.04122408
 25.5028827  27.66846066 26.77205339 26.93180915 29.71865947 30.88132633
 32.77176938 31.37834422 29.06188583 31.70673104 32.87827322 31.52034933
 31.76885828 24.89048566]",58889.67560908741,4013.4999999999995,0.9502690887499999,210.0405186960529,29.72,4253.260518696053,1.059738512195354,0,11.399999999999988,56.0
Reactive,2025-06-15 21:15:00+00:00,1275,11.399999999999988,28.692784338467114,28.886642644135172,34.19182050553819,"[26.56792105 26.86968191 27.59745811 27.70396194 29.47902584 29.22164158
 30.41980971 30.08254757 28.85775348 29.84291394 30.37543312 30.80144845
 30.57069014 27.05606362 26.93180915 26.46141721 27.61520875 27.48207895
 26.12415507 27.43770236 28.5471173  29.67428287 28.39623686 30.81919909
 31.51147401 31.97299063 26.86080659 25.98214996 28.38736155 23.99407839
 26.97618574 27.96134621 29.74528543 30.6416927  28.61811985 29.37252201
 29.16838966 30.47306163 28.49386538 30.98783016 32.40788128 25.51175802
 24.92598694 28.84000284 26.87855723 28.95538199 27.85484237 27.52645555
 27.6862113  30.93457824 30.88132633 30.72157058 31.52034933 32.11499574
 30.43756035 32.4611332  25.30762567 26.75430275 24.42009372 27.19806873
 27.13594149 28.67137177 29.6387816  29.04413519 28.27198239 27.62408407
 32.1416217  32.47000852 31.0055808  33.07353025 26.39928997 23.52368645
 25.84902016 27.12706617 28.19210452 27.4110764  30.26005396 28.28973303
 32.63863959 31.24521443 29.28376882 32.75401874 34.19182051 30.65056802
 23.96745243 25.39637887 25.1389946  28.78675092 30.01154502 27.10931554
 30.45531099 28.60924453 28.76900028 28.05897472 30.29555524 29.93166714
 28.58261857 32.31912809 31.44047146 25.67151377 26.67442488 25.92889804
 26.35491338 29.34589605 28.31635899 27.58858279 31.10320932 29.04413519
 30.86357569 31.15646123 29.12401306 28.84887816 33.46404431 27.50870491
 28.25423175 27.13594149 26.40816529 27.78383982 26.12415507 29.41689861
 28.4583641  30.75707185 31.33396762 32.96702641 30.11804885 31.18308719
 30.25117864 26.37266402 26.90518319 29.00863391 29.52340244 24.74848055
 29.83403863 26.91405851 32.03511786 32.06174382 29.36364669 28.4583641
 31.44047146 31.51147401 29.90504118 27.0915649  27.22469469 25.75139165
 25.5472593  27.02943766 28.99088327 27.55308151 28.93763135 29.17726498
 29.05301051 30.81032377 33.49067026 31.6889804  31.83986083 34.0054388
 24.61535075 26.63004828 28.0500994  27.74833854 26.49691849 27.21581937
 28.95538199 27.48207895 29.45239989 31.49372337 29.68315819 29.73641011
 31.3694689  31.02333144 25.30762567 26.49691849 27.03831298 28.60924453
 29.31039477 28.70687305 28.90213008 28.07672536 31.23633911 27.56195683
 29.96716842 31.17421187 30.82807441 30.73932122 24.22483669 24.42009372
 26.43479125 28.44948878 30.41980971 26.98506106 29.08851179 30.60619142
 28.59149389 28.5027407  29.70090883 31.19196251 30.11804885 32.71851747
 32.52326044 26.79867935]",57854.73928277562,3940.51,0.9487925046994999,212.67415826654542,29.72,4182.904158266546,1.0615133975720263,0,11.399999999999988,56.0
Reactive,2025-06-15 21:16:00+00:00,1276,11.399999999999988,28.79009611501848,28.990794518602655,34.38707753479124,"[27.7305879  27.0915649  27.27794661 31.733357   27.57970747 28.66249645
 29.51452712 30.34880716 29.43464925 29.22164158 31.11208464 32.43450724
 31.02333144 25.34312695 26.10640443 28.1832292  27.97909685 27.20694405
 27.67733598 30.20680204 29.01750923 29.6387816  27.88146833 31.33396762
 33.872309   29.38139733 33.233286   24.89048566 27.07381426 25.25437376
 29.42577393 27.79271514 27.55308151 29.57665436 29.39914797 30.16242545
 31.07658336 31.43159614 33.60604942 30.57069014 32.75401874 25.20999716
 28.84000284 25.36975291 26.77205339 26.41704061 28.65362113 28.60036921
 29.85178926 27.08268958 31.87536211 32.39013064 31.16533655 33.5971741
 31.10320932 32.5498864  27.99684749 25.1833712  27.10044022 25.73364101
 28.57374325 27.21581937 29.88729054 30.19792673 27.02056234 26.88743255
 28.67137177 28.60924453 31.44934678 30.65944334 25.33425163 26.91405851
 27.3666998  26.6833002  27.29569725 25.58276058 28.69799773 29.26601818
 28.61811985 31.23633911 31.43159614 28.99975859 34.38707753 32.97590173
 27.81046578 28.21873047 26.30166146 27.74833854 28.5027407  28.0500994
 27.97909685 30.25117864 27.86371769 30.87245101 33.11790684 32.4167566
 29.58552968 33.24216132 32.98477705 28.42286282 24.88161034 26.82530531
 30.87245101 29.57665436 28.5471173  28.85775348 29.20389094 29.68315819
 30.77482249 28.55599262 32.07061914 31.49372337 33.32203919 26.93180915
 24.8194831  26.60342232 26.34603806 27.81046578 26.34603806 29.46127521
 27.62408407 31.57360125 30.83694973 29.19501562 32.7806447  31.20083783
 29.94941778 26.28391082 26.3194121  27.52645555 27.3666998  26.29278614
 27.49095427 25.8667708  28.28085771 28.99088327 32.77176938 31.12095995
 30.33993184 32.1859983  30.6860693  26.13303039 24.65972735 27.42882704
 27.10044022 28.04122408 25.71589037 28.28973303 28.99088327 29.83403863
 29.49677648 28.08560068 32.61201363 30.85470037 31.62685317 32.19487362
 25.06799205 29.37252201 27.90809429 27.02943766 28.14772792 28.28973303
 28.85775348 27.42882704 27.49982959 31.50259869 29.64765692 33.1889094
 32.08836978 31.94636467 25.84902016 29.67428287 25.15674524 27.90809429
 27.40220108 26.47029253 29.89616586 30.31330588 28.55599262 30.5973161
 29.34589605 31.21858847 31.95523999 31.4582221  27.96134621 26.01765124
 25.85789548 24.66860267 25.61826186 27.07381426 29.07076115 28.06785004
 28.70687305 30.06479693 30.42868503 29.51452712 30.54406419 32.11499574
 30.29555524 26.02652655]",58180.305562405854,3963.98,0.949273112798,211.82562069865844,29.72,4205.525620698659,1.060935125984152,0,11.399999999999988,56.0
Reactive,2025-06-15 21:17:00+00:00,1277,11.399999999999988,28.79554661381943,28.998249786992318,35.59412098835557,"[23.96745243 27.90809429 27.85484237 28.51161602 29.29264414 29.85178926
 29.61215564 31.23633911 31.99074127 29.94054246 31.06770804 32.0528685
 31.88423743 26.39928997 24.89048566 25.04136609 27.23357001 29.29264414
 26.67442488 29.2305169  31.07658336 28.4139875  27.93472025 30.75707185
 30.53518887 31.86648679 32.11499574 25.21887248 24.46447032 25.46738143
 25.23662312 26.43479125 26.02652655 29.26601818 28.98200795 26.78092871
 31.04108208 27.52645555 32.1416217  30.61506674 30.26892928 24.48222096
 26.90518319 27.25132065 27.57970747 27.11819085 28.57374325 27.08268958
 29.55890372 28.31635899 29.54115308 32.01736723 29.85178926 31.53809997
 34.24507242 30.02929565 27.27794661 29.11513774 26.16853167 28.22760579
 27.49095427 29.85178926 27.89034365 30.05592161 28.84887816 30.89020165
 31.63572849 32.87827322 31.15646123 31.87536211 28.20985515 26.05315251
 26.33716274 28.00572281 27.86371769 27.18919341 28.68912241 31.16533655
 29.36364669 29.77191139 33.35754047 29.85178926 31.43159614 28.76900028
 27.47320364 26.48804317 26.2306589  28.44061346 28.56486794 31.52922465
 30.10917353 29.55890372 29.22164158 27.30457256 28.7778756  29.21276626
 32.38125533 33.72142857 31.8221102  24.66860267 27.25132065 26.23953422
 26.85193127 26.40816529 30.56181483 26.78092871 30.5973161  29.58552968
 30.58844078 29.2305169  31.08545868 29.65653224 31.20083783 26.43479125
 26.65667424 27.13594149 28.0500994  27.63295939 28.37848623 29.71865947
 25.8667708  31.20083783 28.79562624 30.84582505 32.24812553 34.62671116
 33.34866515 24.67747799 27.33119852 28.27198239 27.7305879  28.23648111
 28.16547856 26.39928997 25.70701505 31.04108208 31.67122976 31.89311275
 31.76885828 30.89907697 35.59412099 24.84610906 29.594405   26.52354445
 26.98506106 27.75721386 28.78675092 29.34589605 30.25117864 29.73641011
 29.07963647 30.92570293 29.38139733 31.49372337 30.82807441 30.81919909
 28.84887816 29.44352457 27.26907129 26.26616018 27.63295939 27.61520875
 26.74542744 27.97909685 28.46723942 26.61229764 28.74237433 33.6415507
 29.69203351 31.90198807 26.08865379 25.9111474  26.20403295 29.88729054
 25.08574269 28.8222522  28.14772792 31.01445612 29.76303607 31.69785572
 30.69494462 30.18017609 31.74223232 30.87245101 27.62408407 25.85789548
 25.79576825 26.47916785 27.26907129 27.01168702 30.16242545 31.58247657
 29.39914797 29.26601818 31.22746379 31.733357   31.18308719 31.57360125
 31.3250923  27.34894916]",58198.54075119432,3965.6600000000003,0.949307303822,211.7649329314986,29.72,4207.144932931499,1.0608940082940794,0,11.399999999999988,56.0
Reactive,2025-06-15 21:18:00+00:00,1278,11.399999999999988,28.86697454813357,29.075154430559486,35.7095001420051,"[26.83418063 24.7751065  27.39332576 28.28085771 26.92293383 29.03525987
 28.55599262 30.02042034 31.27184039 28.5471173  30.7304459  32.39013064
 35.04385118 27.65071003 30.43756035 28.16547856 28.20097984 28.07672536
 27.57083215 29.41689861 28.84000284 29.81628799 31.54697529 31.49372337
 30.38430844 31.14758591 33.78355581 29.06188583 26.51466913 24.42896904
 26.9584351  28.84000284 29.28376882 27.24244533 32.31912809 30.06479693
 30.02929565 29.594405   28.91988072 31.08545868 33.28653792 27.49982959
 25.36087759 26.07977847 26.13303039 25.20112184 27.48207895 30.09142289
 30.33105652 26.2306589  31.29846634 29.77191139 31.62685317 32.51438512
 30.91682761 31.99074127 24.82835842 25.32537631 26.26616018 27.67733598
 29.07076115 31.68010508 25.67151377 30.50856291 29.05301051 27.06493894
 30.21567736 31.54697529 32.90489918 31.17421187 25.26324908 27.03831298
 27.93472025 25.80464357 28.98200795 28.04122408 29.62990628 30.47306163
 30.0026697  30.28667992 30.46418631 29.10626243 30.84582505 33.25103664
 25.24549844 25.46738143 26.96731042 28.87550412 29.15063902 28.67137177
 28.65362113 27.90809429 30.11804885 28.66249645 27.62408407 29.37252201
 29.60328032 31.28959103 30.89020165 28.74237433 26.44366657 28.28085771
 27.82821642 26.43479125 28.04122408 30.95232888 27.50870491 29.62990628
 32.27475149 31.65347913 30.35768248 32.29250213 30.81919909 24.43784436
 25.02361545 27.57970747 29.10626243 28.66249645 26.82530531 28.44061346
 30.87245101 29.30151945 31.65347913 28.39623686 30.02042034 30.89020165
 31.40497018 26.79867935 28.38736155 27.87259301 27.22469469 27.02056234
 28.70687305 28.01459813 27.07381426 30.25117864 28.56486794 32.36350469
 30.69494462 33.69480261 33.65042602 28.25423175 25.70701505 25.53838398
 27.64183471 26.32828742 27.90809429 28.68912241 28.23648111 31.05883272
 29.62990628 31.51147401 30.70381994 31.094334   31.02333144 35.70950014
 26.60342232 27.30457256 25.98214996 28.59149389 28.35186027 28.21873047
 31.18308719 27.78383982 31.27184039 31.25408975 31.10320932 30.49968759
 32.31025277 31.10320932 25.21887248 25.41412951 24.87273502 27.40220108
 28.21873047 31.22746379 27.42882704 30.39318375 29.2748935  31.22746379
 33.63267538 30.9612042  30.82807441 32.0528685  24.82835842 23.46155922
 26.96731042 27.56195683 27.4110764  27.83709174 30.05592161 30.0026697
 27.63295939 30.39318375 31.8221102  28.84887816 29.88729054 32.93152513
 30.75707185 26.58567168]",58437.510048235716,3982.9900000000002,0.9496583532995,211.13937943574138,29.72,4223.849379435742,1.060472002047643,0,11.399999999999988,56.0
Reactive,2025-06-15 21:19:00+00:00,1279,11.399999999999988,28.64119078046181,28.839204061346194,33.29541323487644,"[23.97632775 26.96731042 26.57679636 26.60342232 30.52631355 26.00877592
 28.40511218 28.65362113 30.09142289 30.73932122 29.96716842 30.81919909
 32.89602386 26.41704061 25.37862823 29.15063902 27.69508662 26.13303039
 27.71283726 28.8222522  30.10917353 31.3250923  29.98491906 27.84596705
 30.79257313 32.64751491 33.29541323 26.12415507 27.46432832 25.83126953
 25.51175802 27.10044022 23.97632775 27.74833854 28.12110196 30.86357569
 30.58844078 29.25714286 30.16242545 31.72448168 30.84582505 26.08865379
 26.7276768  26.20403295 28.63587049 27.02056234 29.00863391 29.25714286
 26.00877592 29.86066458 31.03220676 28.17435388 29.79853735 30.6416927
 31.14758591 29.44352457 27.48207895 28.89325476 26.43479125 28.04122408
 28.22760579 26.91405851 28.31635899 26.47916785 31.12095995 31.48484805
 31.52922465 31.99961659 30.35768248 32.31912809 26.01765124 25.9999006
 26.9584351  25.81351889 27.7749645  26.50579381 29.5056518  27.56195683
 29.62990628 30.78369781 31.71560636 29.6387816  32.39900596 29.2748935
 27.4110764  26.2306589  28.15660324 26.77205339 24.55322352 28.10335132
 27.82821642 29.89616586 29.70978415 29.13288838 31.58247657 33.10903153
 31.04108208 31.12983527 31.49372337 27.3666998  25.84902016 30.11804885
 26.05315251 29.34589605 27.58858279 29.9582931  28.68912241 30.24230332
 30.31330588 32.39013064 31.66235444 30.6416927  31.75110764 25.87564612
 27.35782448 28.51161602 26.13303039 26.16853167 28.10335132 30.33993184
 26.78092871 26.94955978 27.88146833 30.73932122 29.52340244 29.94054246
 32.23925021 26.07977847 27.41995172 25.70701505 27.13594149 28.40511218
 26.42591593 27.57970747 26.34603806 28.36073559 31.63572849 29.74528543
 29.69203351 29.94054246 31.15646123 24.48222096 25.47625675 26.86968191
 26.45254189 24.53547288 28.8222522  27.10044022 31.35171826 31.87536211
 28.80450156 31.74223232 32.64751491 31.37834422 30.13579949 33.06465493
 25.23662312 29.02638455 26.34603806 26.25728486 30.28667992 29.82516331
 29.33702073 27.10931554 29.11513774 29.55890372 31.51147401 32.24812553
 32.60313831 31.49372337 27.98797217 28.60924453 27.16256745 27.95247089
 27.50870491 28.30748367 28.4139875  28.62699517 27.0915649  30.34880716
 32.40788128 30.24230332 32.72739279 31.07658336 25.74251633 26.47916785
 26.94068446 28.90213008 28.34298495 29.42577393 29.61215564 28.44948878
 29.71865947 28.99088327 29.1417637  30.5973161  30.29555524 30.42868503
 31.92861403 26.30166146]",57682.12787511308,3929.8200000000006,0.948571773838,213.06102217043917,29.72,4172.60102217044,1.0617791710995514,0,11.399999999999988,56.0
Reactive,2025-06-15 21:20:00+00:00,1280,11.599999999999987,29.57200246275339,29.82072196450923,34.50884323687504,"[28.09363081 26.90631029 27.12720713 25.77421398 30.82722922 28.19487519
 27.68865327 31.0849422  31.30583904 31.20459465 32.74166851 32.70485237
 33.0546057  27.29287976 29.06005449 29.03244238 26.02272292 29.39139975
 30.56951624 29.52946028 28.58144467 27.71626537 31.01130992 32.47475149
 32.7140564  32.64042412 29.28095133 28.2500994  28.84836168 28.97721817
 29.41901185 29.58468449 29.99886606 30.81802518 31.52673588 32.21703851
 30.52349606 33.25709447 30.60633238 33.91978499 33.11903394 23.21549223
 30.36702746 26.72222959 28.55383256 26.78665783 29.52946028 31.32424711
 29.24413519 30.40384361 27.18243134 31.02051395 30.26578308 30.76280097
 32.26305868 34.27874236 27.86352993 27.29287976 27.20083941 26.47372064
 29.50184817 28.406568   26.45531257 31.27822693 30.84563729 29.72274501
 28.89438186 30.3762315  34.50884324 31.48071571 24.96425889 28.49860835
 28.13044695 28.19487519 30.35782343 29.1428908  27.63342906 28.4341801
 28.49860835 30.41304764 32.24465061 32.51156763 31.81206097 33.50560342
 26.37247625 27.11800309 26.89710625 27.62422502 29.6675208  29.59388852
 28.90358589 29.38219571 27.20083941 29.77796922 32.05136588 32.41032325
 32.22624254 32.98097342 33.07301377 25.59933731 27.6978573  30.59712834
 27.40332818 29.34537957 29.29015536 30.10011045 28.02920256 30.85484132
 32.40111921 29.75956115 31.91330535 32.87972903 32.53917974 27.78069362
 29.04164642 27.6702452  28.13044695 28.7747294  28.931198   29.51105221
 30.0356822  31.2690229  31.71081658 29.07846256 31.03892202 31.74763272
 31.15857448 25.06550328 26.4645166  29.05085045 29.16129887 31.40708343
 26.38168029 30.0356822  31.48071571 32.09738605 32.04216184 31.6095722
 30.95608571 32.66803623 33.7633164  26.93392239 25.31401222 28.72870923
 30.83643325 28.30532361 28.7471173  29.93443782 31.01130992 30.97449378
 33.26629851 29.24413519 33.46878728 32.1618143  32.83370886 33.13744201
 26.58416906 25.46127678 28.98642221 29.34537957 30.34861939 29.42821589
 27.55979677 29.60309256 30.91926957 31.12175834 32.345895   30.2197629
 30.91926957 33.00858552 26.45531257 25.30480819 27.78069362 28.48020028
 29.72274501 28.69189309 30.05409027 29.72274501 29.31776747 31.7936529
 32.55758781 31.7936529  31.71081658 33.38595096 27.12720713 27.09959502
 26.22521169 29.61229659 28.7747294  29.88841764 29.35458361 27.28367572
 27.93716221 30.50508799 34.15908991 30.26578308 33.91978499 32.95336131
 32.93495324 27.1732273 ]",60127.131439387784,3959.2899999999995,0.9491775134795,211.9950797381557,28.301875000000003,4199.586954738155,1.0606919308103615,0,11.599999999999987,54.0
Reactive,2025-06-15 21:21:00+00:00,1281,11.599999999999987,29.346005996896356,29.584546425152777,36.36805831676605,"[27.42173625 26.60257713 29.30856343 29.75035712 29.61229659 28.36975186
 29.43741992 30.09090641 33.52401149 32.76007658 31.64638834 31.86728518
 33.77252043 25.24958398 24.6513217  24.89983065 28.53542449 28.52622046
 27.1732273  31.1125543  30.85484132 30.7167808  31.86728518 29.77796922
 30.52349606 33.98421324 33.00858552 25.98590678 29.76876519 29.12448273
 27.01675871 28.01999853 28.67348502 31.32424711 29.20731905 29.90682571
 30.45906782 31.99614167 29.8516015  31.83967307 32.80609675 26.05953906
 27.27447169 27.25606362 29.31776747 28.7471173  28.90358589 27.78069362
 30.75359694 28.72870923 29.73194905 29.29015536 33.35833886 33.73570429
 31.04812606 36.36805832 25.3600324  26.70382152 29.27174729 28.70109712
 27.91875414 29.13368677 31.53593992 30.0356822  31.58196009 30.08170238
 32.60360798 30.87324939 31.68320448 33.92898903 25.52570503 27.01675871
 27.66104116 28.30532361 25.16674766 32.44713939 29.56627642 29.05085045
 29.86080554 29.81478536 30.68916869 31.73842869 29.70433694 30.50508799
 24.72495398 29.87000957 27.82671379 30.39463957 29.53866431 29.17970694
 29.10607466 29.40980782 28.20407923 27.96477432 29.97125396 30.10011045
 30.04488624 35.15312569 32.88893307 24.03465135 27.41253221 26.20680362
 29.71354098 28.71950519 28.66428098 31.25061483 27.30208379 30.99290185
 31.58196009 29.07846256 30.57872027 30.58792431 30.10931448 26.9891466
 27.91875414 28.24089537 28.19487519 28.60905677 29.63070466 29.2993594
 31.14937044 29.87000957 30.78120904 30.99290185 33.0546057  30.0080701
 30.29339518 26.53814888 28.0384066  26.66700538 30.98369781 27.79910169
 28.54462853 29.52025624 29.33617554 29.41901185 31.64638834 31.33345114
 31.90410132 30.88245343 32.22624254 26.12396731 27.19163537 28.62746484
 28.32373168 28.37895589 27.94636625 27.55059274 28.46179221 28.67348502
 31.59116413 29.97125396 29.89762168 31.91330535 33.58843973 33.35833886
 27.09039099 24.78017819 29.13368677 26.86949415 29.12448273 28.69189309
 29.45582799 29.63070466 31.52673588 30.69837273 28.69189309 31.90410132
 30.21055887 31.51753185 27.13641116 26.0963552  27.87273397 28.5906487
 29.25333922 28.62746484 31.73842869 31.33345114 30.44986378 32.95336131
 31.89489728 32.55758781 31.24141079 31.56355202 24.31997644 27.09039099
 25.79262205 25.3876445  28.68268905 30.93767764 29.28095133 31.39787939
 29.78717326 28.45258817 29.58468449 33.56082763 33.45958324 34.35237464
 30.17374273 26.08715117]",59371.0376632165,3907.97,0.9481170523954999,213.8522899020486,28.301875000000003,4150.1241649020485,1.0619641821462418,0,11.599999999999987,54.0
Reactive,2025-06-15 21:22:00+00:00,1282,11.599999999999987,29.154985517497487,29.38518702599218,34.47202709667917,"[30.73518887 27.16402327 26.74984169 25.44286871 30.63394448 28.58144467
 29.97125396 31.14016641 30.33941536 31.75683676 31.91330535 33.33072675
 31.12175834 27.5137766  28.07522274 27.87273397 29.15209484 28.16726309
 28.15805905 29.49264414 30.16453869 30.52349606 28.13044695 31.75683676
 31.72922465 31.18618658 33.14664605 23.03141153 24.8354024  26.2528238
 27.6978573  29.99886606 27.19163537 29.98045799 28.49860835 27.13641116
 29.8516015  31.4531036  31.71081658 31.46230764 32.67724026 27.46775642
 26.47372064 28.17646712 26.08715117 28.38815993 28.0660187  28.28691554
 30.0356822  31.52673588 30.73518887 29.65831677 31.15857448 33.15585008
 34.2879464  33.17425815 27.55059274 26.9615345  29.22572712 25.92147854
 27.56900081 29.02323835 30.0080701  30.75359694 30.40384361 30.58792431
 30.15533466 29.90682571 32.51156763 32.02375377 27.90034607 27.76228555
 25.52570503 29.35458361 26.66700538 31.88569325 30.5327001  29.51105221
 31.54514395 29.23493115 31.83967307 28.59985274 32.37350711 32.65883219
 26.71302555 26.60257713 27.52298063 26.4645166  28.76552537 28.33293572
 29.35458361 28.16726309 32.03295781 32.59440395 29.79637729 31.72002062
 29.04164642 32.73246447 32.28146676 27.05357485 27.18243134 26.75904573
 24.77097416 30.5603122  28.11203888 31.47151167 30.83643325 31.24141079
 27.95557028 30.67076062 31.6371843  30.97449378 33.96580517 26.71302555
 26.79586187 27.79910169 28.94960607 28.73791326 27.61502099 29.46503203
 30.62474045 26.74063766 31.61877623 31.17698255 29.17050291 31.81206097
 31.98693763 25.34162433 26.51974081 25.67296959 27.39412414 28.0660187
 27.6702452  29.97125396 30.60633238 31.16777851 27.90955011 28.9588101
 30.82722922 33.59764377 33.74490833 25.63615345 24.82619837 26.7774538
 28.85756572 26.16998748 28.58144467 29.45582799 29.75956115 28.58144467
 31.14016641 31.25981886 30.33021132 31.12175834 32.73246447 30.52349606
 26.28963994 28.24089537 28.33293572 27.72546941 28.09363081 29.42821589
 29.20731905 29.75035712 29.45582799 31.80285693 31.56355202 34.4720271
 31.62798027 32.45634342 25.5717252  26.88790222 27.75308151 28.2224873
 28.38815993 24.97346293 28.62746484 29.94364185 27.61502099 30.43145571
 28.48940431 31.10335027 31.72002062 32.23544658 26.69461748 27.27447169
 27.91875414 27.44014432 25.77421398 29.63070466 30.14613062 29.47423607
 28.70109712 32.13420219 32.35509904 31.296635   29.75035712 31.66479641
 33.51480745 24.73415801]",58731.95954733965,3864.65,0.9472014018875,215.42208635762563,28.301875000000003,4108.373961357625,1.0630649506055205,0,11.599999999999987,54.0
Reactive,2025-06-15 21:23:00+00:00,1283,11.599999999999987,29.334398219992433,29.575756571681012,35.54889919740813,"[26.27123187 26.7774538  25.50729696 27.44934835 28.5630366  29.22572712
 28.14885502 29.33617554 31.4254915  32.52077167 31.49912378 30.99290185
 33.18346219 26.71302555 25.67296959 27.40332818 27.62422502 28.0660187
 27.90034607 28.94040203 30.54190413 30.58792431 30.67996466 31.19539062
 30.12772255 29.58468449 32.38271114 27.50457256 26.79586187 25.66376555
 25.82023415 29.71354098 28.01079449 27.63342906 29.03244238 32.32748693
 28.11203888 32.62201605 32.60360798 31.91330535 32.35509904 24.47644503
 28.98642221 28.0660187  27.09039099 26.32645608 27.79910169 29.56627642
 27.07198292 30.1921508  29.78717326 30.65235255 34.40759885 31.28743097
 31.55434799 32.96256535 28.48940431 26.79586187 28.04761063 25.79262205
 28.04761063 30.15533466 28.39736396 29.07846256 31.66479641 31.95932553
 31.92250939 30.33021132 31.38867536 33.51480745 24.24634416 27.44934835
 28.78393344 28.53542449 32.52077167 27.67944923 28.60905677 29.53866431
 30.7167808  30.0356822  30.69837273 31.53593992 32.98097342 32.30907886
 26.00431485 25.24037994 26.59337309 26.40008836 27.56900081 30.62474045
 27.86352993 29.39139975 32.12499816 31.27822693 33.75411236 30.61553641
 30.91926957 32.44713939 31.6095722  30.23817097 29.42821589 26.63939327
 27.58740888 30.38543553 30.21055887 29.62150063 28.83915765 28.90358589
 30.84563729 32.02375377 33.30311465 30.76280097 33.58843973 26.08715117
 26.75904573 28.01079449 29.17970694 28.36054782 28.87597379 30.70757676
 28.72870923 30.26578308 31.49912378 30.20135483 31.6371843  32.39191518
 34.8678006  23.53763346 30.14613062 28.14885502 29.90682571 28.45258817
 29.69513291 29.6399087  28.406568   30.86404536 30.39463957 31.69240851
 28.82995361 30.52349606 32.64962816 25.3600324  26.97073853 28.54462853
 26.64859731 27.28367572 28.34213975 28.72870923 32.06977395 29.57548045
 30.85484132 30.97449378 29.70433694 33.14664605 34.38919078 34.00262131
 26.56576099 27.68865327 27.40332818 29.56627642 29.79637729 30.58792431
 28.81154554 28.07522274 29.09687063 33.11903394 31.00210588 30.31180325
 34.00262131 31.23220676 26.44610853 28.28691554 27.42173625 28.11203888
 28.66428098 28.50781238 27.16402327 30.12772255 29.27174729 29.25333922
 33.20187026 32.78768868 35.5488992  31.89489728 26.00431485 25.93988661
 26.48292467 28.16726309 29.99886606 27.27447169 30.76280097 28.88517782
 30.24737501 29.42821589 29.76876519 30.04488624 33.68048008 30.42225168
 32.70485237 29.6399087 ]",59332.20268480672,3906.06,0.948077076382,213.92148389590102,28.301875000000003,4148.283358895901,1.0620121961505715,0,11.599999999999987,54.0
Reactive,2025-06-15 21:24:00+00:00,1284,11.599999999999987,29.282668404582548,29.52301745085044,35.52128709226123,"[28.31452765 31.30583904 28.50781238 29.01403431 29.1428908  31.27822693
 28.31452765 30.76280097 28.01999853 30.93767764 31.17698255 33.9473971
 31.85808114 27.59661292 27.87273397 28.90358589 31.34265518 29.06925852
 29.22572712 30.5327001  28.9588101  32.15261026 30.45906782 31.65559237
 31.18618658 33.34913482 32.38271114 28.17646712 28.25930344 26.82347397
 28.35134379 26.16078345 27.79910169 29.71354098 31.00210588 28.97721817
 28.15805905 29.20731905 31.6095722  32.20783447 32.76007658 27.60581695
 25.04709521 28.406568   25.5717252  27.63342906 31.74763272 28.46179221
 29.60309256 30.91926957 31.17698255 32.345895   34.24192622 31.52673588
 35.52128709 33.04540166 25.12072749 27.87273397 26.37247625 29.24413519
 27.28367572 29.87000957 28.47099624 30.44986378 30.93767764 31.91330535
 32.32748693 28.67348502 32.1894264  30.42225168 27.84512186 27.78989765
 26.44610853 28.08442677 28.51701642 29.52946028 30.2197629  30.47747589
 29.63070466 30.89165746 30.29339518 30.51429203 30.77200501 30.97449378
 24.35679258 26.41849643 27.30208379 29.42821589 28.79313747 28.48020028
 28.88517782 30.97449378 28.82074958 31.01130992 29.13368677 31.50832781
 31.06653413 30.60633238 32.93495324 26.45531257 28.68268905 26.44610853
 26.6209852  26.31725204 30.29339518 26.39088432 29.21652308 31.16777851
 29.02323835 32.20783447 32.93495324 30.20135483 35.25437008 26.59337309
 26.82347397 27.09039099 26.11476327 26.49212871 28.89438186 28.33293572
 27.92795818 27.38492011 30.82722922 32.01454974 32.36430307 30.82722922
 32.01454974 26.18839555 27.93716221 24.90903468 28.94040203 26.16998748
 28.5906487  31.13096237 29.33617554 30.81802518 33.67127605 30.29339518
 31.40708343 31.89489728 32.85211693 25.79262205 27.16402327 28.91278993
 28.64587291 28.05681467 27.56900081 29.34537957 29.08766659 31.14937044
 31.84887711 29.98045799 30.33941536 32.73246447 33.29391061 32.87972903
 25.04709521 26.21600766 29.76876519 29.09687063 26.33566011 28.0384066
 29.75035712 28.5906487  28.49860835 32.5299757  32.45634342 29.49264414
 31.00210588 32.24465061 27.21924748 25.64535748 27.99238642 26.74063766
 27.56900081 30.81802518 29.25333922 26.24361976 31.51753185 31.52673588
 30.93767764 30.46827185 33.6068478  33.27550254 28.7471173  26.92471836
 25.83864222 27.47696046 28.60905677 27.97397835 29.70433694 30.05409027
 30.21055887 28.54462853 31.04812606 31.73842869 29.61229659 30.02647817
 32.6864443  25.48888889]",59159.13541437142,3894.5999999999995,0.9478364542,214.33670816570339,28.301875000000003,4137.238583165703,1.0623012846417357,0,11.599999999999987,54.0
Reactive,2025-06-15 21:25:00+00:00,1285,11.599999999999987,29.2409510245739,29.480816950150935,34.950636919225374,"[26.74984169 29.41901185 25.26799205 29.29015536 29.03244238 27.15481923
 29.52025624 29.58468449 31.95012149 30.97449378 31.25981886 30.69837273
 33.35833886 24.17271188 28.42497607 27.45855239 25.70978573 30.23817097
 28.94960607 26.31725204 27.19163537 30.79041308 32.51156763 32.29987483
 32.17101833 33.44117517 31.73842869 25.9122745  25.83864222 26.36327222
 28.17646712 25.73739784 28.21328326 28.83915765 29.99886606 29.86080554
 27.68865327 32.08818202 30.83643325 31.92250939 30.75359694 27.56900081
 27.09959502 26.56576099 26.70382152 29.91602975 31.02051395 29.80558133
 30.9284736  30.60633238 28.01079449 30.44986378 32.345895   33.25709447
 30.51429203 32.47475149 26.01351889 27.11800309 27.89114204 27.57820485
 28.84836168 31.75683676 27.08118695 31.25981886 28.87597379 30.40384361
 30.76280097 31.74763272 30.5327001  33.80933657 29.29015536 28.60905677
 26.49212871 29.1428908  28.33293572 32.26305868 30.89165746 28.57224063
 30.77200501 29.72274501 29.94364185 30.10931448 30.96528974 31.20459465
 25.63615345 29.01403431 27.44014432 28.69189309 27.81750976 28.09363081
 28.54462853 30.62474045 31.13096237 31.89489728 28.12124291 32.5299757
 32.26305868 31.40708343 33.26629851 26.17919152 25.62694941 27.55979677
 27.76228555 29.83319343 30.65235255 26.9615345  30.99290185 31.20459465
 29.6399087  30.41304764 31.75683676 32.86132096 32.13420219 25.26799205
 26.94312643 25.49809292 26.81426994 28.66428098 30.93767764 29.40060378
 27.82671379 30.5603122  29.59388852 31.20459465 32.52077167 31.85808114
 33.65286798 26.36327222 28.24089537 28.51701642 26.81426994 29.33617554
 30.25657904 30.68916869 31.41628746 29.09687063 30.40384361 30.79041308
 31.69240851 32.29987483 29.44662396 24.48564907 26.42770046 28.21328326
 27.44934835 28.36054782 27.99238642 29.61229659 28.931198   29.52025624
 32.91654517 31.62798027 30.38543553 30.61553641 33.82774464 28.91278993
 28.30532361 26.02272292 24.84460644 28.90358589 30.77200501 28.92199396
 29.4834401  26.13317134 31.04812606 30.17374273 32.41952728 31.69240851
 33.61605184 32.19863044 26.59337309 26.72222959 27.95557028 27.44014432
 29.02323835 27.96477432 29.97125396 28.90358589 29.99886606 31.21379869
 29.17050291 31.25981886 31.80285693 32.62201605 26.47372064 28.01999853
 26.36327222 27.3296959  27.05357485 28.44338414 27.52298063 29.4834401
 33.68968412 30.5327001  31.821265   31.1125543  30.65235255 30.07249834
 34.95063692 26.86029011]",59019.565747814486,3885.43,0.9476429685755,214.66901285986523,28.301875000000003,4128.400887859865,1.0625338476976462,0,11.599999999999987,54.0
Reactive,2025-06-15 21:26:00+00:00,1286,11.599999999999987,29.314259548831572,29.559695530520568,35.760592003534335,"[27.27447169 25.68217362 27.71626537 28.51701642 26.10555924 28.21328326
 31.57275606 32.41952728 31.821265   29.88841764 30.9284736  30.68916869
 31.14937044 27.52298063 27.03516678 28.18567116 26.9615345  30.58792431
 27.84512186 28.60905677 27.56900081 30.67996466 30.52349606 30.55110817
 28.52622046 34.25113026 32.345895   27.63342906 26.94312643 25.90307047
 25.65456152 27.25606362 30.10011045 29.1428908  30.39463957 31.27822693
 31.4531036  29.19811501 31.54514395 31.4254915  31.92250939 26.13317134
 26.8050659  27.01675871 26.16998748 26.70382152 29.01403431 28.70109712
 31.03892202 30.9008615  30.5603122  32.12499816 31.73842869 35.760592
 30.52349606 32.66803623 24.54087328 25.61774538 27.15481923 27.72546941
 30.51429203 34.22351815 29.84239747 28.7747294  28.34213975 30.81802518
 30.97449378 31.44389957 32.05136588 32.14340623 26.63939327 29.56627642
 26.10555924 28.66428098 29.18891098 28.66428098 27.66104116 32.33669097
 31.23220676 30.55110817 30.29339518 32.32748693 31.67400044 32.56679184
 26.11476327 25.19435977 26.53814888 28.67348502 27.87273397 28.12124291
 30.01727413 30.10931448 32.55758781 31.54514395 32.33669097 30.89165746
 32.13420219 31.92250939 34.48123113 25.12072749 26.67620941 28.23169133
 29.62150063 28.92199396 30.7167808  26.59337309 29.92523378 30.35782343
 30.41304764 30.31180325 29.79637729 31.93171342 35.5488992  29.38219571
 26.05953906 26.9891466  28.27771151 29.17970694 26.91551432 27.97397835
 31.34265518 30.28419115 33.17425815 31.43469553 32.03295781 31.76604079
 32.37350711 25.81103012 23.93340697 27.29287976 29.1152787  26.53814888
 29.28095133 30.46827185 27.39412414 30.86404536 31.57275606 31.64638834
 32.06056991 30.65235255 32.44713939 25.5441131  28.94040203 26.52894485
 27.01675871 24.8077903  27.25606362 27.63342906 27.21004344 28.73791326
 29.92523378 32.06056991 32.6864443  31.6095722  34.1314778  32.37350711
 28.24089537 26.49212871 28.05681467 27.99238642 29.71354098 29.06005449
 28.16726309 32.38271114 30.56951624 31.87648921 31.35185922 31.32424711
 33.84615271 33.06380973 27.27447169 26.95233046 26.9891466  29.40060378
 29.17050291 28.01999853 31.57275606 29.15209484 28.54462853 31.02971799
 31.38867536 32.06977395 31.24141079 32.76007658 26.0963552  24.71574994
 27.63342906 27.44934835 29.23493115 29.59388852 27.19163537 27.84512186
 30.32100729 32.64962816 33.14664605 30.63394448 30.7167808  31.4254915
 32.39191518 27.26526765]",59264.82674657096,3902.5699999999997,0.9480039369755,214.04792508025912,28.301875000000003,4144.919800080259,1.0621000520375699,0,11.599999999999987,54.0
Reactive,2025-06-15 21:27:00+00:00,1287,11.599999999999987,29.262313469326394,29.506726308813768,36.239201826080546,"[29.01403431 25.24037994 27.04437081 30.0356822  27.59661292 28.37895589
 30.42225168 29.96204992 32.88893307 30.61553641 28.68268905 33.0546057
 31.60036816 25.50729696 22.35951697 26.54735292 27.32049186 26.58416906
 28.17646712 28.49860835 30.52349606 27.83591783 30.80882115 32.04216184
 28.80234151 36.00910095 33.64366394 25.48888889 25.73739784 27.881938
 26.51053678 29.55707238 27.84512186 30.76280097 32.53917974 27.75308151
 26.37247625 29.43741992 32.99017745 30.52349606 32.57599588 24.72495398
 27.3296959  26.74984169 28.81154554 27.73467344 27.19163537 29.74115308
 27.87273397 29.1428908  30.88245343 30.65235255 32.67724026 30.09090641
 33.50560342 36.23920183 28.96801414 26.12396731 29.39139975 27.09959502
 29.53866431 28.2500994  30.39463957 31.09414623 31.41628746 32.84291289
 31.12175834 30.93767764 31.4254915  33.49639938 26.51053678 26.9891466
 28.60905677 30.0080701  30.05409027 28.70109712 30.3762315  30.01727413
 27.5137766  32.85211693 30.07249834 31.58196009 30.97449378 33.09142184
 25.16674766 25.9122745  27.3296959  28.81154554 28.44338414 28.94040203
 29.04164642 29.94364185 32.56679184 30.78120904 32.41952728 28.2224873
 31.50832781 32.44713939 32.75087254 26.16078345 24.92744275 30.93767764
 30.75359694 28.5906487  28.78393344 29.07846256 29.19811501 31.77524483
 29.75035712 30.77200501 31.71081658 31.38867536 34.14068183 26.36327222
 25.92147854 30.05409027 26.23441573 30.73518887 28.90358589 30.35782343
 28.30532361 30.79961711 30.14613062 30.67996466 31.83967307 33.53321552
 34.54565938 29.16129887 26.93392239 26.69461748 26.63939327 26.11476327
 28.00159046 30.5603122  29.73194905 30.33941536 31.93171342 30.89165746
 31.37026729 31.6095722  31.7936529  27.38492011 27.73467344 28.7471173
 27.45855239 27.09959502 26.67620941 28.36054782 28.94040203 29.10607466
 30.57872027 31.27822693 31.14016641 30.83643325 33.50560342 34.84939253
 28.0384066  28.51701642 27.07198292 29.3269715  28.47099624 30.0080701
 30.34861939 27.61502099 29.2993594  30.81802518 31.88569325 33.30311465
 30.76280097 33.25709447 26.51053678 27.27447169 27.15481923 26.26202783
 25.23117591 26.99835064 29.75956115 31.65559237 32.24465061 28.52622046
 30.75359694 29.21652308 29.73194905 30.35782343 25.94909064 25.06550328
 25.76500994 30.75359694 27.89114204 28.65507695 28.75632133 29.89762168
 31.41628746 30.18294676 29.42821589 31.98693763 32.77848465 29.46503203
 33.18346219 25.65456152]",59091.035942978415,3891.06,0.9477618603819999,214.46498750233468,28.301875000000003,4133.826862502335,1.0623909326770429,0,11.599999999999987,54.0
Reactive,2025-06-15 21:28:00+00:00,1288,11.599999999999987,29.28556519532474,29.532911788528075,35.64093954789779,"[27.21924748 27.53218467 29.20731905 27.27447169 26.90631029 31.12175834
 30.45906782 31.60036816 28.17646712 29.54786835 32.30907886 30.82722922
 34.33396657 29.1152787  26.21600766 28.75632133 28.64587291 28.79313747
 26.92471836 30.14613062 31.72922465 31.12175834 29.8239894  28.92199396
 29.6675208  32.05136588 33.88296885 27.63342906 25.89386643 24.36599661
 27.07198292 29.06005449 27.1456152  30.05409027 32.55758781 29.09687063
 28.89438186 31.81206097 33.395155   33.24789044 31.1125543  26.13317134
 27.78989765 25.84784626 27.13641116 29.94364185 26.73143362 29.99886606
 29.01403431 29.6675208  31.4531036  29.46503203 31.48991974 32.95336131
 32.65883219 30.7167808  26.57496502 27.90955011 26.8050659  27.20083941
 26.39088432 27.95557028 28.80234151 29.24413519 32.33669097 32.81530079
 32.53917974 32.28146676 32.57599588 31.48991974 27.08118695 27.09039099
 27.98318239 27.78989765 29.75035712 26.81426994 30.55110817 28.2500994
 30.32100729 31.16777851 32.36430307 30.31180325 32.56679184 32.78768868
 28.54462853 26.75904573 30.61553641 26.86029011 28.02920256 27.62422502
 27.5137766  28.85756572 30.85484132 28.33293572 30.30259922 31.66479641
 30.65235255 31.77524483 34.44441499 27.18243134 25.44286871 27.16402327
 27.58740888 28.17646712 27.47696046 27.96477432 28.98642221 29.1152787
 30.54190413 31.13096237 29.92523378 32.46554746 33.92898903 27.99238642
 29.23493115 29.91602975 29.59388852 28.36054782 29.36378764 30.41304764
 30.56951624 28.47099624 32.90734114 31.30583904 30.69837273 31.81206097
 32.55758781 27.48616449 27.45855239 27.84512186 26.8050659  29.23493115
 28.39736396 29.97125396 30.10011045 30.33021132 29.79637729 31.36106325
 31.821265   27.92795818 31.72922465 28.92199396 26.01351889 28.27771151
 28.52622046 28.01079449 29.03244238 30.14613062 31.37947132 31.65559237
 28.94960607 31.41628746 33.395155   31.15857448 35.64093955 33.74490833
 25.33242029 24.56848538 27.32049186 28.0384066  28.48020028 26.34486415
 26.54735292 29.77796922 29.71354098 31.93171342 31.94091746 31.48071571
 31.87648921 31.48071571 27.90034607 27.20083941 27.71626537 27.65183713
 29.09687063 27.19163537 30.94688167 26.67620941 28.61826081 33.47799131
 30.68916869 32.93495324 32.05136588 30.97449378 25.00107503 26.40008836
 27.15481923 25.36923643 28.35134379 30.15533466 28.71030116 28.35134379
 29.93443782 29.98966203 29.69513291 30.62474045 32.88893307 34.27874236
 33.01778956 24.64211766]",59168.82691747849,3896.75,0.9478816971874999,214.25880158590735,28.301875000000003,4139.3106765859075,1.0622469177098628,0,11.599999999999987,54.0
Reactive,2025-06-15 21:29:00+00:00,1289,11.599999999999987,28.997843360213697,29.231755761725925,34.64690376260951,"[29.63070466 27.94636625 28.78393344 29.19811501 26.55655695 27.44014432
 26.29884397 28.04761063 29.17050291 29.75956115 30.87324939 32.46554746
 33.12823798 24.40281275 28.28691554 28.0660187  28.36054782 27.86352993
 27.49536853 28.73791326 29.4834401  28.15805905 28.406568   30.7443929
 31.40708343 30.77200501 32.40111921 25.92147854 25.68217362 24.74336205
 26.34486415 26.56576099 28.90358589 27.70706134 29.88841764 31.15857448
 30.9008615  29.61229659 31.25061483 31.40708343 32.51156763 26.97994257
 27.66104116 26.38168029 27.00755467 28.72870923 29.22572712 29.83319343
 29.1428908  30.38543553 31.69240851 29.52946028 31.56355202 34.64690376
 29.86080554 32.01454974 26.55655695 28.35134379 28.5630366  26.16078345
 25.10231942 27.84512186 28.19487519 30.30259922 25.37844047 31.89489728
 32.85211693 31.89489728 29.60309256 31.93171342 26.83267801 27.32049186
 26.72222959 26.23441573 27.5137766  26.68541345 27.6978573  29.80558133
 30.67996466 30.24737501 30.68916869 31.2690229  30.82722922 31.30583904
 25.02868714 28.38815993 26.70382152 26.23441573 28.83915765 30.46827185
 28.65507695 29.62150063 28.49860835 31.56355202 29.40060378 30.39463957
 31.89489728 33.54241956 30.49588396 24.90903468 28.90358589 29.80558133
 27.68865327 30.05409027 27.34810397 29.56627642 31.821265   28.49860835
 30.67996466 30.33941536 30.91006553 33.45037921 29.57548045 25.83864222
 27.77148958 28.47099624 29.10607466 27.37571607 28.82074958 28.72870923
 29.22572712 29.8516015  30.44065975 29.28095133 31.33345114 31.15857448
 32.345895   25.15754363 26.71302555 26.97073853 26.55655695 29.16129887
 27.46775642 30.82722922 29.31776747 29.94364185 30.49588396 32.67724026
 30.05409027 31.55434799 31.66479641 27.40332818 26.02272292 29.42821589
 30.20135483 25.5717252  29.81478536 29.54786835 29.08766659 33.33993079
 31.49912378 31.15857448 31.68320448 31.93171342 31.62798027 31.23220676
 27.46775642 27.49536853 29.95284589 28.38815993 28.49860835 30.89165746
 29.71354098 29.28095133 28.88517782 29.98045799 30.85484132 31.06653413
 31.94091746 30.07249834 26.74063766 27.15481923 28.55383256 28.36054782
 30.56951624 27.46775642 28.62746484 30.21055887 29.03244238 31.2690229
 29.13368677 31.50832781 28.99562624 29.33617554 27.04437081 26.14237538
 25.64535748 26.78665783 29.8239894  26.81426994 27.06277888 29.51105221
 29.51105221 30.46827185 31.2690229  31.16777851 33.10062587 31.64638834
 31.72922465 26.4369045 ]",58206.22474593098,3831.3100000000004,0.9464839184195,216.62988089915916,28.301875000000003,4076.2417558991597,1.0639289840548427,0,11.599999999999987,54.0
Reactive,2025-06-15 21:30:00+00:00,1290,11.599999999999987,29.147532686753337,29.39103158824827,34.32476253589572,"[26.33566011 26.2804359  26.95233046 27.99238642 30.9008615  29.74115308
 30.9284736  31.4254915  29.6675208  33.14664605 28.80234151 31.91330535
 32.07897798 25.96749871 26.16998748 25.95829468 27.18243134 26.81426994
 30.14613062 27.96477432 31.33345114 30.93767764 31.18618658 32.81530079
 30.04488624 28.27771151 31.46230764 27.21004344 25.52570503 29.17050291
 28.25930344 28.66428098 30.55110817 31.21379869 27.20083941 28.54462853
