policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 29.98045799 29.37299168 31.821265   32.09738605 34.07625359 27.71626537
 26.81426994 27.08118695 27.25606362 29.36378764 26.83267801 28.62746484
 29.8239894  31.0849422  30.80882115 33.11903394 31.44389957 31.0849422
 31.71081658 32.29067079 25.08391135 27.64263309 28.07522274 26.63939327
 29.98045799 32.0053457  28.58144467 28.71030116 28.02920256 30.10011045
 32.54838377 31.61877623 34.03943745 29.84239747 25.81103012 27.44934835
 29.60309256 28.71950519 29.60309256 27.93716221 29.52025624 30.22896694
 29.68592887 31.83967307 29.74115308 33.24789044 32.55758781 31.06653413
 26.05953906 28.70109712 27.64263309 28.13044695 28.37895589 28.00159046
 29.13368677 29.03244238 29.29015536 31.20459465 29.20731905 31.37947132
 32.81530079 32.5023636  34.06704955 26.00431485 26.33566011 28.01999853
 29.76876519 28.87597379 29.68592887 30.87324939 31.0849422  30.79961711
 31.25061483 32.03295781 31.47151167 30.93767764 34.32476254 27.45855239
 25.89386643 26.8050659  26.59337309 28.41577203 28.37895589 29.02323835
 31.23220676 30.25657904 30.29339518 28.24089537 31.37026729 31.91330535
 31.12175834 26.18839555 27.84512186 26.31725204 28.90358589 26.12396731
 29.13368677 28.83915765 31.4254915  29.89762168 33.54241956 27.75308151
 30.05409027 30.48667992 33.73570429 24.13589574 28.67348502 31.38867536
 26.17919152 28.19487519 28.08442677 28.33293572 28.38815993 28.85756572
 30.29339518 31.91330535 31.71081658 27.61502099 29.75956115 32.28146676
 24.75256608 27.46775642 27.18243134 26.39088432 29.88841764 31.64638834
 26.04113099 31.19539062 26.42770046 29.81478536 31.01130992 30.75359694
 29.78717326 33.03619763 27.19163537 26.42770046 30.29339518 26.23441573
 25.61774538 26.38168029 25.35082836 27.78069362 28.2500994  29.95284589
 28.5906487  32.19863044 31.61877623 32.1618143  28.99562624 28.83915765
 29.20731905 25.9122745  30.82722922 27.12720713 30.81802518 28.60905677
 27.99238642 32.20783447 31.4531036  32.51156763 29.1428908  32.25385465
 30.26578308 27.44934835]",58707.02535680201,3865.92,0.947228512768,215.3760630829961,28.301875000000003,4109.597938082996,1.0630323281606955,0,11.599999999999987,54.0
Reactive,2025-06-15 21:31:00+00:00,1291,11.599999999999987,29.175027874860618,29.421681024961327,34.518047271924,"[27.44014432 30.68916869 29.67672484 28.0384066  29.97125396 29.56627642
 29.89762168 30.68916869 30.58792431 30.2197629  31.48991974 32.54838377
 32.49315956 26.30804801 26.38168029 29.1428908  26.93392239 26.58416906
 27.08118695 28.17646712 30.55110817 28.58144467 30.23817097 31.821265
 33.18346219 30.05409027 32.11579412 26.26202783 27.98318239 27.19163537
 28.18567116 29.63070466 27.93716221 29.76876519 27.59661292 31.6095722
 29.33617554 32.01454974 28.15805905 28.88517782 30.98369781 26.22521169
 23.22469627 25.73739784 28.52622046 27.8543259  29.98045799 31.13096237
 30.97449378 28.23169133 30.55110817 33.91058096 31.88569325 28.67348502
 30.67996466 29.53866431 27.08118695 29.87921361 25.02868714 27.43094028
 24.47644503 28.9588101  27.78989765 29.97125396 33.68048008 27.93716221
 31.51753185 33.82774464 32.73246447 33.37674693 25.39684854 26.53814888
 27.33889993 29.83319343 26.86949415 28.15805905 27.74387748 31.00210588
 30.27498711 33.00858552 29.18891098 31.7936529  31.44389957 31.32424711
 28.38815993 29.67672484 25.3600324  28.67348502 28.4341801  28.32373168
 30.68916869 30.97449378 29.08766659 30.07249834 30.29339518 32.11579412
 32.04216184 34.03943745 28.94960607 24.467241   27.44934835 27.36651204
 26.89710625 28.45258817 27.75308151 30.63394448 29.80558133 31.34265518
 30.66155659 31.93171342 34.22351815 33.21107429 32.72326044 27.94636625
 26.50133274 28.07522274 27.70706134 29.07846256 26.14237538 30.21055887
 30.99290185 30.67076062 30.25657904 30.09090641 31.40708343 32.21703851
 28.4341801  27.3296959  27.32049186 26.90631029 26.6209852  27.32049186
 28.97721817 30.75359694 29.50184817 28.72870923 29.06925852 32.30907886
 30.41304764 30.63394448 33.0546057  27.20083941 26.05953906 28.44338414
 27.86352993 27.20083941 27.90955011 28.15805905 29.42821589 31.35185922
 33.27550254 32.54838377 29.8516015  32.65883219 31.81206097 29.2993594
 24.3107724  27.39412414 29.24413519 26.94312643 27.08118695 28.70109712
 28.21328326 29.59388852 28.32373168 27.84512186 31.60036816 33.24789044
 29.99886606 32.10659009 27.60581695 26.8050659  29.08766659 24.15430381
 29.12448273 30.58792431 30.55110817 29.59388852 28.5630366  32.5299757
 28.0384066  30.34861939 34.51804727 31.01130992 28.08442677 26.67620941
 27.45855239 29.27174729 27.84512186 30.43145571 28.87597379 29.65831677
 32.46554746 31.05733009 33.0822178  31.00210588 29.90682571 31.41628746
 30.88245343 26.59337309]",58799.013258133724,3872.58,0.9473704207179999,215.13470515727204,28.301875000000003,4116.016580157272,1.062861601350333,0,11.599999999999987,54.0
Reactive,2025-06-15 21:32:00+00:00,1292,11.599999999999987,28.975577832519537,29.213439731978486,35.88944849421985,"[26.85108608 26.48292467 28.82995361 29.26254326 28.48940431 26.04113099
 30.59712834 27.06277888 28.94040203 30.89165746 29.77796922 34.38919078
 33.16505412 28.51701642 25.69137766 29.1152787  27.46775642 25.90307047
 30.47747589 31.38867536 30.76280097 30.69837273 30.93767764 31.81206097
 32.76007658 32.26305868 30.42225168 23.89659083 24.75256608 25.40605257
 24.91823872 28.91278993 29.72274501 30.5603122  31.22300272 30.77200501
 30.78120904 28.58144467 32.1618143  30.73518887 32.78768868 24.21873205
 28.18567116 27.07198292 25.47968485 28.71950519 29.35458361 28.13044695
 27.3296959  28.91278993 29.77796922 32.870525   35.06108534 32.49315956
 31.93171342 32.1618143  27.37571607 26.64859731 25.81103012 27.38492011
 28.34213975 28.11203888 26.70382152 31.88569325 28.83915765 33.46878728
 30.87324939 28.61826081 30.84563729 31.05733009 26.59337309 25.24958398
 28.61826081 27.90034607 27.43094028 29.21652308 26.42770046 29.77796922
 31.31504307 29.30856343 32.48395553 29.75035712 28.13044695 31.56355202
 25.48888889 24.33838451 25.97670275 27.22845151 27.58740888 27.09039099
 26.87869818 29.91602975 28.09363081 30.45906782 29.36378764 31.20459465
 31.37026729 31.14937044 32.86132096 28.28691554 25.40605257 28.5630366
 28.42497607 27.5137766  30.65235255 28.29611958 28.5906487  30.44065975
 30.44065975 28.96801414 35.88944849 31.31504307 32.67724026 25.89386643
 27.02596274 29.18891098 27.60581695 25.79262205 29.54786835 28.02920256
 28.5906487  30.32100729 31.58196009 30.47747589 30.9284736  34.61008762
 33.71729622 26.02272292 28.67348502 26.78665783 25.05629924 25.29560415
 29.88841764 29.28095133 28.92199396 30.08170238 31.23220676 29.73194905
 30.11851852 31.78444886 31.55434799 25.56252117 26.39088432 29.00483028
 25.92147854 26.42770046 29.31776747 27.53218467 29.78717326 28.71030116
 30.77200501 31.27822693 29.91602975 30.2197629  30.70757676 32.1618143
 25.21276784 29.74115308 27.58740888 28.0660187  27.61502099 29.61229659
 29.84239747 29.15209484 29.81478536 32.73246447 30.55110817 28.41577203
 31.65559237 30.35782343 27.70706134 27.28367572 27.72546941 25.52570503
 27.5413887  26.54735292 30.31180325 29.87921361 31.35185922 29.45582799
 32.92574921 30.43145571 31.48071571 31.65559237 28.18567116 28.27771151
 26.32645608 26.04113099 25.65456152 27.76228555 30.77200501 30.33941536
 28.65507695 31.13096237 31.30583904 33.43197114 31.821265   32.36430307
 32.96256535 25.9122745 ]",58131.7331964774,3827.33,0.9463975253554999,216.7739811070105,28.301875000000003,4072.4058561070105,1.064033113451678,0,11.599999999999987,54.0
Reactive,2025-06-15 21:33:00+00:00,1293,11.599999999999987,29.037307084366134,29.28012296590824,34.85859656873572,"[26.40008836 27.36651204 29.83319343 30.63394448 30.50508799 30.0080701
 28.09363081 31.98693763 30.25657904 29.40060378 33.14664605 30.57872027
 31.01130992 23.61126574 25.55331713 28.931198   29.98045799 25.92147854
 27.42173625 29.2993594  27.65183713 29.92523378 30.25657904 30.61553641
 31.64638834 29.75035712 30.81802518 26.19759959 29.06925852 27.20083941
 29.1152787  28.0384066  28.66428098 29.06925852 27.5137766  30.35782343
 29.03244238 31.53593992 29.33617554 31.68320448 32.22624254 29.64911273
 27.04437081 26.2804359  27.76228555 25.82943819 25.19435977 27.98318239
 28.0384066  29.42821589 30.84563729 30.87324939 31.68320448 30.83643325
 30.32100729 34.85859657 27.5137766  29.84239747 26.88790222 28.94040203
 29.39139975 27.11800309 26.79586187 29.40980782 29.93443782 30.33021132
 30.62474045 30.61553641 32.66803623 34.21431412 27.90955011 26.71302555
 28.36975186 27.79910169 29.6675208  30.58792431 29.95284589 30.02647817
 29.56627642 29.71354098 29.07846256 29.59388852 33.36754289 34.4996392
 28.36054782 25.11152345 28.05681467 28.48940431 27.18243134 27.8543259
 30.30259922 29.25333922 27.67944923 28.28691554 30.09090641 30.31180325
 30.99290185 31.99614167 33.27550254 28.78393344 25.92147854 25.42446064
 27.11800309 29.00483028 28.57224063 30.17374273 28.04761063 31.31504307
 29.40980782 31.39787939 28.15805905 31.69240851 31.50832781 25.75580591
 28.70109712 28.2500994  28.61826081 27.32049186 27.56900081 29.25333922
 27.64263309 27.57820485 28.45258817 30.77200501 31.51753185 32.05136588
 32.5023636  24.38440468 27.24685958 26.72222959 29.43741992 27.56900081
 27.80830572 29.18891098 27.44934835 29.77796922 28.55383256 32.17101833
 32.09738605 32.17101833 30.21055887 26.6209852  27.45855239 27.04437081
 25.9122745  25.81103012 29.08766659 29.4834401  32.1618143  29.78717326
 30.86404536 32.11579412 30.2197629  32.52077167 31.28743097 30.64314852
 27.11800309 27.90955011 27.5413887  27.97397835 30.43145571 27.82671379
 31.27822693 32.76928061 29.97125396 30.86404536 31.20459465 31.6371843
 29.96204992 32.37350711 26.12396731 26.12396731 26.74984169 29.33617554
 29.07846256 28.55383256 26.74063766 29.52025624 27.5413887  29.64911273
 29.71354098 30.1921508  30.7443929  33.50560342 25.59933731 28.07522274
 26.99835064 27.5137766  27.1456152  29.25333922 28.13044695 28.73791326
 31.07573816 31.68320448 32.73246447 29.49264414 31.00210588 32.84291289
 33.10982991 27.22845151]",58338.25458145538,3841.8199999999997,0.9467112954379999,216.24925354425613,28.301875000000003,4086.371128544256,1.0636550198979275,0,11.599999999999987,54.0
Reactive,2025-06-15 21:34:00+00:00,1294,11.599999999999987,29.04736130589007,29.29241035269861,33.94739709888814,"[27.15481923 26.74063766 28.78393344 27.07198292 29.75035712 31.88569325
 27.31128783 26.32645608 30.04488624 27.46775642 31.9777336  32.79689272
 29.58468449 26.68541345 25.30480819 29.6399087  29.39139975 28.42497607
 29.23493115 30.21055887 30.04488624 30.7443929  28.92199396 32.345895
 31.94091746 31.85808114 32.03295781 25.55331713 28.82995361 31.90410132
 28.48940431 28.36975186 29.04164642 27.1456152  30.34861939 31.67400044
 28.406568   31.06653413 29.51105221 32.20783447 32.32748693 27.70706134
 26.41849643 24.27395626 26.16998748 28.92199396 28.48940431 29.04164642
 28.94960607 28.2500994  29.07846256 30.05409027 31.41628746 31.41628746
 30.54190413 32.26305868 29.69513291 25.30480819 27.22845151 26.60257713
 28.7471173  27.78069362 30.39463957 30.28419115 33.9473971  29.84239747
 29.83319343 30.49588396 32.8981371  32.870525   26.82347397 26.91551432
 27.74387748 28.5906487  28.17646712 27.98318239 27.357308   31.24141079
 29.76876519 28.42497607 31.05733009 32.33669097 29.6675208  31.98693763
 25.78341801 25.12993152 26.83267801 28.20407923 29.12448273 29.31776747
 29.97125396 29.03244238 28.38815993 30.98369781 31.96852956 30.88245343
 30.85484132 33.81854061 32.07897798 28.9588101  25.62694941 29.27174729
 27.58740888 29.27174729 29.18891098 29.50184817 29.3269715  29.98966203
 30.07249834 33.73570429 31.7936529  33.17425815 32.28146676 25.65456152
 25.42446064 28.52622046 26.8050659  28.2500994  25.63615345 30.96528974
 28.0660187  27.86352993 31.94091746 28.36975186 31.47151167 30.06329431
 30.7443929  27.77148958 24.2831603  25.06550328 27.89114204 26.37247625
 29.05085045 27.27447169 31.50832781 30.11851852 29.58468449 31.23220676
 30.9284736  31.13096237 28.79313747 27.00755467 28.72870923 28.42497607
 29.28095133 28.78393344 29.40980782 30.57872027 27.64263309 27.09039099
 30.36702746 27.40332818 30.11851852 31.71081658 32.76007658 32.7140564
 26.97073853 26.12396731 28.5630366  28.19487519 27.00755467 28.09363081
 27.72546941 29.93443782 30.9008615  31.62798027 32.41952728 32.22624254
 32.92574921 32.0053457  26.66700538 28.50781238 27.38492011 27.01675871
 27.32049186 30.67996466 30.44065975 29.04164642 28.69189309 32.81530079
 32.870525   31.64638834 32.43793535 30.60633238 26.91551432 27.05357485
 23.59285767 27.10879906 26.54735292 27.52298063 29.4834401  28.81154554
 31.15857448 29.37299168 29.02323835 30.54190413 31.04812606 31.77524483
 30.22896694 26.94312643]",58371.89198498587,3844.49,0.9467688831994999,216.15253718180338,28.301875000000003,4088.9444121818033,1.0635856543213282,0,11.599999999999987,54.0
Reactive,2025-06-15 21:35:00+00:00,1295,11.799999999999986,29.873434690570267,30.163664168833137,35.7715552836825,"[26.57672427 26.84434929 30.98297905 27.34136718 29.11916195 30.08452363
 29.24341642 32.3880104  28.66993424 33.58276495 32.19684967 31.3653005
 34.64370699 26.64363052 29.92203701 25.01876434 27.5038538  29.33899679
 30.47640312 30.36170668 32.79900596 29.34855482 30.07496559 34.39519804
 35.65685885 30.58154152 31.78585411 28.35451904 28.48833155 28.14424224
 27.80971096 29.45369323 27.1884386  31.83364429 31.37485854 30.06540755
 30.88739868 34.07022481 32.42624254 34.97823826 31.5469032  25.34373757
 28.0295458  26.49070194 28.33540297 30.2087781  27.87661722 30.00805934
 32.18729163 29.55883163 31.09767549 31.26972014 30.82049243 35.59951063
 33.08574706 31.87187643 26.1657287  25.86942958 29.0522557  27.97219758
 29.73087628 28.43098333 30.05584952 33.42983637 29.7882245  30.91607279
 30.44772901 32.50270684 33.53497477 34.08934088 25.52534027 27.66634042
 25.41064383 27.94352347 28.21114849 31.97701483 29.73087628 31.82408625
 31.81452822 30.39038079 32.54093898 32.54093898 33.29602386 34.58635877
 27.33180915 28.08689402 28.52656369 30.50507723 29.01402355 28.25893868
 30.51463527 28.97579141 30.87784065 31.81452822 30.81093439 33.44895244
 32.34022022 34.06066677 32.01524698 28.16335831 28.25893868 30.18010399
 29.5779477  26.52893409 30.16098792 30.12275577 29.18606821 30.74402814
 29.64485395 33.41072029 32.42624254 30.59109956 35.77155528 27.82882704
 27.07374216 29.04269766 28.49788959 29.9985013  30.81093439 30.01761737
 30.58154152 29.5779477  29.91247897 31.92922465 31.43220676 30.54330937
 33.859948   26.90169751 26.61495642 26.93037162 26.07970638 30.56242545
 29.07137177 31.02121119 32.45491665 29.40590304 31.58513534 33.1239792
 30.1036397  33.9364123  32.32110414 25.90766172 26.61495642 28.8419789
 29.76910843 30.07496559 27.74280471 27.89573329 30.68667992 30.76314421
 29.95071112 33.37248815 31.82408625 33.0188408  32.99016669 32.78944793
 27.27446093 30.39993883 29.10004588 28.15380028 28.51700566 27.09285824
 28.88976908 32.02480502 29.96982719 32.79900596 32.20640771 32.69386756
 29.61617984 33.5445328  27.63766631 25.67826885 28.83242086 28.14424224
 29.60662181 31.58513534 26.61495642 30.08452363 30.93518887 31.87187643
 32.96149258 31.95789876 31.46088087 33.26734975 26.00324209 27.06418413
 28.92800122 25.2194831  27.86705918 29.74043432 29.69264414 30.29480043
 30.43817097 30.48596116 31.60425141 29.38678697 32.282872   32.20640771
 32.62696131 30.36170668]",60466.48310077192,3842.56,0.946727263232,216.22244900438955,26.985,4085.7674490043896,1.0632930777930312,0,11.799999999999986,52.0
Reactive,2025-06-15 21:36:00+00:00,1296,11.799999999999986,29.81402297941782,30.102827267166223,36.813381250955786,"[27.49429576 28.82286282 30.02717541 27.91484937 27.64722435 30.58154152
 31.76673803 27.51341184 30.69623796 31.03076923 31.69983178 32.20640771
 31.53734516 25.68782688 26.32821532 28.40230922 30.35214865 29.65441199
 27.31269307 30.83005047 29.93159505 30.18966203 31.09767549 31.10723352
 31.82408625 32.0725952  31.93878269 27.1884386  28.49788959 26.39512158
 28.68905031 30.03673345 28.64126013 28.91844319 30.11319774 30.7344701
 30.7344701  32.3880104  32.34977825 30.30435846 32.47403273 26.80611714
 30.27568436 27.82882704 28.49788959 29.40590304 30.65800581 29.04269766
 27.04506805 29.64485395 31.79541214 32.98060866 31.26972014 32.51226487
 32.21596574 34.87309986 27.98175562 29.42501912 25.37241168 26.18484478
 29.67352806 27.56120202 31.25060407 31.02121119 28.47877351 29.60662181
 34.94000612 33.1239792  29.74043432 33.34381404 27.04506805 26.14661263
 29.66397003 26.50025998 31.40353265 25.61136259 28.80374675 27.77147882
 28.42142529 31.72850589 30.96386298 31.5469032  31.93878269 32.35933629
 26.08926441 27.41783147 27.11197431 30.00805934 29.96982719 29.31988072
 29.96026915 30.09408166 29.54927359 29.67352806 31.75718    32.00568894
 31.64248356 29.52059948 33.62099709 26.29954121 25.7451751  27.94352347
 29.35811286 28.11556813 29.40590304 26.75832696 28.81330479 31.19325585
 32.06303716 33.25779171 31.46088087 32.83723811 30.66756385 29.74999235
 25.22904114 26.74876892 26.98771983 30.6293317  32.30198807 29.73087628
 30.39993883 34.70105521 30.38082276 33.334256   32.08215323 33.7548096
 35.04514452 26.84434929 25.5348983  26.94948769 31.12634959 29.08092981
 28.00087169 30.34259061 30.7344701  28.33540297 33.61143906 30.54330937
 30.64844777 30.11319774 33.45851048 28.56479584 26.27086711 27.44650558
 25.99368405 27.31269307 30.74402814 31.3653005  30.18966203 31.90055054
 32.96149258 31.03076923 33.05707295 30.79181832 34.0415507  32.9137024
 28.91844319 28.4500994  31.5469032  29.2625325  29.35811286 29.53971555
 31.40353265 29.85513075 28.39275119 31.10723352 31.37485854 33.17176938
 36.76559107 33.14309527 27.43694755 27.47517969 31.67115767 30.17054596
 30.90651476 31.31751032 31.45132283 31.02121119 32.41668451 31.02121119
 32.53138095 29.40590304 31.2601621  35.04514452 26.767885   28.6603762
 28.39275119 28.22070653 30.17054596 30.17054596 30.8396085  28.59346995
 31.3366264  30.61021563 33.30558189 31.71894785 31.28883621 32.33066218
 36.81338125 27.68545649]",60267.71527994031,3829.83,0.9464518108555,216.68346859192707,26.985,4073.498468591927,1.0636238341106334,0,11.799999999999986,52.0
Reactive,2025-06-15 21:37:00+00:00,1297,11.799999999999986,29.675252008918584,29.958453127389493,35.96271601162256,"[27.78103686 27.78103686 27.82882704 27.54208595 28.16335831 28.14424224
 30.22789417 28.08689402 32.47403273 32.95193455 32.73209971 34.5672427
 33.334256   27.3987154  26.18484478 29.65441199 28.32584493 30.45728705
 30.21833614 31.75718    27.64722435 28.20159046 31.39397461 30.61021563
 32.90414436 35.14072488 33.74525157 28.88021104 26.22307692 27.19799664
 28.12512617 29.59706377 29.80734057 30.57198348 30.92563083 28.42142529
 32.99016669 33.17176938 32.55049702 32.67475149 32.72254167 28.0295458
 29.08092981 27.09285824 30.76314421 28.16335831 27.69501453 28.88976908
 33.10486313 30.49551919 31.10723352 32.50270684 31.90055054 31.1550237
 33.25779171 32.18729163 29.76910843 31.34618443 26.05103227 28.4500994
 29.30076464 29.62573788 28.04866187 30.38082276 29.55883163 30.90651476
 30.08452363 31.78585411 32.31154611 32.808564   26.07014834 28.7368405
 27.83838507 30.34259061 26.93037162 28.93755926 28.89932711 29.56838966
 30.28524239 29.28164857 31.05944334 31.74762196 31.63292552 32.1777336
 26.93992965 24.99964826 26.43335372 28.01998777 30.22789417 28.69860835
 28.69860835 31.6520416  28.37363511 30.39993883 30.38082276 31.4417648
 30.37126472 32.31154611 33.58276495 27.9244074  27.88617526 26.92081358
 28.93755926 28.65081817 30.39038079 26.36644747 28.80374675 29.95071112
 29.61617984 32.86591222 31.06900138 32.60784524 33.6496712  27.51341184
 26.71053678 27.17888056 26.82523322 27.30313504 30.57198348 30.04629148
 30.79181832 30.81093439 31.46088087 30.26612632 31.02121119 29.88380486
 33.67834531 26.70097874 29.46325126 29.74999235 31.20281389 30.35214865
 28.44054137 30.16098792 30.82049243 30.65800581 31.57557731 34.81575164
 32.34977825 34.90177397 34.59591681 24.84671968 26.3473314  26.17528674
 24.1680991  28.4500994  27.85750115 30.18966203 27.06418413 29.28164857
 31.62336749 33.13353724 30.00805934 32.87547026 30.65800581 35.96271601
 26.92081358 30.39993883 28.28761278 26.86346536 26.9781618  27.28401896
 30.1036397  30.85872458 31.67115767 33.31513993 30.33303257 33.25779171
 33.49674262 33.9650864  27.22667074 29.25297446 27.99131366 27.73324667
 29.53971555 28.21114849 30.24701025 29.98894326 28.47877351 30.88739868
 30.47640312 32.81812204 30.9447469  32.96149258 24.5886527  24.88495183
 27.15020645 29.61617984 28.70816639 29.90292094 30.18010399 29.00446551
 30.14187185 30.45728705 29.74999235 33.18132742 33.21955957 34.28050161
 33.24823367 27.74280471]",59803.44312103806,3799.6200000000003,0.945791639278,217.77647741077544,26.985,4044.381477410776,1.0644173568437831,0,11.799999999999986,52.0
Reactive,2025-06-15 21:38:00+00:00,1298,11.799999999999986,29.756947853567638,30.046148111331995,36.18255084875362,"[28.11556813 31.48955498 27.84794311 28.6317021  32.18729163 31.92922465
 30.19922006 31.85276036 31.58513534 30.84916654 32.34977825 31.37485854
 34.71061324 26.767885   26.72009482 26.63407249 28.00087169 30.15142988
 29.09048784 31.17413978 29.13827802 28.88021104 30.15142988 31.64248356
 29.84557272 32.44535862 33.77392568 25.76429118 25.65915278 27.04506805
 30.64844777 28.2398226  28.7655146  29.76910843 30.97342101 32.34022022
 31.68071571 30.4190549  29.73087628 36.18255085 35.50393026 27.73324667
 25.65915278 28.51700566 25.56357241 27.47517969 27.01639394 29.67352806
 29.67352806 29.6830861  31.74762196 30.55286741 31.43220676 34.97823826
 32.84679615 32.36889433 27.17888056 27.90529133 27.87661722 27.73324667
 28.79418871 30.32347454 30.57198348 30.51463527 32.11082734 30.93518887
 31.48955498 33.20044349 32.41668451 30.76314421 26.0319162  29.24341642
 27.21711271 27.61855024 28.98534944 30.69623796 28.80374675 31.3366264
 30.96386298 29.90292094 31.88143447 33.63055513 32.62696131 35.79067136
 26.51937605 28.45965744 25.78340725 30.32347454 27.09285824 29.60662181
 29.54927359 32.9137024  30.35214865 27.75236275 33.21000153 30.82049243
 33.25779171 33.61143906 34.15624713 23.76666157 28.59346995 30.77270225
 29.62573788 27.22667074 30.40949686 31.12634959 30.64844777 31.32706836
 31.24104603 31.05944334 34.13713106 32.20640771 32.44535862 28.8419789
 26.37600551 28.59346995 28.51700566 31.83364429 27.28401896 30.2087781
 29.9985013  28.85153693 30.77270225 30.95430494 32.57917113 30.8396085
 31.56601927 27.91484937 28.28761278 29.0522557  29.30076464 28.09645206
 29.65441199 28.11556813 27.293577   30.11319774 31.00209512 32.20640771
 29.31988072 32.18729163 33.859948   26.59584034 27.51341184 27.63766631
 28.72728246 27.09285824 30.40949686 30.55286741 30.46684508 29.87424683
 29.71176021 31.78585411 31.53734516 33.35337208 32.97105062 34.61503288
 28.79418871 28.14424224 29.79778254 27.0833002  30.63888974 30.63888974
 28.82286282 29.85513075 30.72491207 30.55286741 30.05584952 29.98894326
 32.808564   34.68193913 26.85390733 25.18125096 27.82882704 28.82286282
 26.98771983 28.7655146  30.12275577 31.3653005  31.61380945 28.68905031
 32.9137024  31.231488   34.62459092 32.56961309 24.68423306 26.33777336
 25.81208136 27.293577   29.44413519 28.88021104 28.87065301 31.4417648
 29.43457715 30.90651476 31.06900138 32.27331396 33.34381404 34.13713106
 30.08452363 28.87065301]",60076.764738895945,3817.9700000000003,0.9461937253955,217.1127716640426,26.985,4062.067771664043,1.0639339155792327,0,11.799999999999986,52.0
Reactive,2025-06-15 21:39:00+00:00,1299,11.799999999999986,29.5952972698997,29.877687719834825,36.02006423000458,"[28.83242086 28.344961   26.21351889 28.85153693 28.22070653 31.66159963
 30.78226028 31.47043891 28.1346842  32.61740327 31.98657287 34.24226946
 32.62696131 27.23622878 24.68423306 27.1884386  28.09645206 29.23385839
 28.29717082 30.96386298 32.41668451 32.61740327 31.98657287 29.03313962
 34.03199266 32.75121578 32.9137024  27.15976449 28.56479584 26.3473314
 28.11556813 27.12153234 29.46325126 30.69623796 28.91844319 32.34977825
 31.35574247 30.91607279 30.8396085  35.42746597 32.29243004 25.55401438
 27.76192078 27.63766631 27.00683591 28.06777795 30.63888974 30.76314421
 30.96386298 28.29717082 31.84320232 32.33066218 32.13950145 36.02006423
 30.49551919 33.70701942 28.20159046 28.16335831 27.68545649 27.85750115
 26.4524698  27.9244074  31.95789876 28.04866187 32.56961309 29.67352806
 31.59469338 33.48718458 32.00568894 31.84320232 25.60180456 25.99368405
 29.01402355 28.17291635 31.50867105 27.15976449 28.01998777 30.66756385
 30.1036397  33.00928276 32.4931488  33.5445328  32.56005505 33.21955957
 25.39152776 27.45606362 26.79655911 30.47640312 25.8503135  28.08689402
 31.5469032  28.24938064 29.9985013  31.8623184  32.75121578 34.28050161
 31.37485854 32.44535862 32.7034256  27.82882704 26.61495642 27.73324667
 31.28883621 27.96263955 27.54208595 29.17651017 28.99490748 30.86828261
 28.42142529 30.11319774 31.47999694 34.70105521 32.45491665 24.51218841
 26.02235816 27.94352347 29.63529592 30.72491207 29.29120661 28.28761278
 31.69027374 29.51104144 30.93518887 31.59469338 31.02121119 32.05347913
 35.03558648 26.89213947 24.6937911  25.72605903 28.59346995 31.24104603
 26.51937605 31.04032727 28.42142529 31.25060407 28.66993424 31.13590763
 30.9447469  30.99253709 32.72254167 28.37363511 27.62810827 28.88021104
 27.43694755 28.88021104 27.15020645 29.4728093  29.79778254 29.84557272
 29.45369323 33.72613549 30.53375134 33.42983637 30.50507723 33.6496712
 26.12749656 25.64959474 29.77866646 26.68186267 29.31988072 30.12275577
 32.33066218 27.24578682 30.98297905 29.28164857 34.27094357 30.67712188
 31.91010858 30.92563083 25.97456798 27.48473773 29.32943875 25.56357241
 28.52656369 29.34855482 30.25656828 31.17413978 33.32469797 32.20640771
 29.76910843 30.82049243 32.22552378 33.32469797 27.79059489 26.85390733
 27.42738951 26.92081358 29.76910843 26.21351889 31.4417648  29.9985013
 32.23508182 28.68905031 32.45491665 31.05944334 32.0725952  32.27331396
 32.33066218 26.28998318]",59535.94654617648,3782.7200000000003,0.945418347008,218.3870358125714,26.985,4028.092035812572,1.0648665605206231,0,11.799999999999986,52.0
Reactive,2025-06-15 21:40:00+00:00,1300,11.799999999999986,29.553369469695422,29.835250038232132,35.503930264566435,"[26.767885   27.04506805 25.69738492 29.37722893 26.53849212 27.00683591
 30.96386298 30.79181832 32.56005505 32.7034256  31.02121119 30.19922006
 33.25779171 27.30313504 28.9471173  26.98771983 29.07137177 31.85276036
 29.27209053 30.69623796 29.46325126 31.98657287 31.30795229 32.18729163
 35.50393026 32.97105062 31.19325585 27.26490289 28.49788959 25.16213488
 25.30550543 28.2398226  28.69860835 30.39993883 28.69860835 29.48236733
 29.09048784 31.31751032 31.76673803 35.0929347  33.34381404 24.57909466
 24.82760361 27.77147882 28.44054137 30.1036397  29.43457715 27.84794311
 28.32584493 28.56479584 30.1036397  29.41546108 34.66282306 31.82408625
 32.55049702 30.47640312 28.32584493 26.07014834 29.90292094 31.79541214
 28.9471173  28.48833155 29.84557272 32.48359076 30.8396085  32.05347913
 32.41668451 31.91966662 34.37608197 34.12757302 25.97456798 28.18247438
 27.37959933 26.4524698  29.04269766 29.95071112 24.7989295  29.88380486
 30.46684508 32.26375593 30.75358618 33.95552837 33.36293011 33.9364123
 25.13346077 27.31269307 30.33303257 30.72491207 29.65441199 27.84794311
 29.29120661 31.17413978 28.88021104 33.07618902 30.88739868 30.22789417
 31.91010858 30.47640312 34.55768466 26.80611714 30.34259061 29.71176021
 27.30313504 27.53252791 27.79059489 33.38204618 28.60302799 31.57557731
 32.1777336  30.07496559 32.67475149 34.09889891 30.82049243 27.16932253
 28.83242086 26.49070194 31.231488   30.96386298 28.06777795 29.88380486
 29.96026915 28.97579141 32.40712647 29.19562624 29.63529592 35.42746597
 32.7034256  25.68782688 27.82882704 28.00087169 26.81567518 27.09285824
 29.81689861 28.66993424 28.30672886 30.13231381 31.53734516 28.86109497
 30.80137636 31.4417648  30.5241933  26.20396085 28.93755926 29.37722893
 27.14064842 25.75473314 29.40590304 29.19562624 28.43098333 30.91607279
 26.49070194 32.29243004 29.81689861 33.26734975 30.29480043 35.08337666
 26.30909925 27.12153234 26.09882245 28.14424224 29.56838966 30.40949686
 27.80015293 30.47640312 30.70579599 32.18729163 32.0725952  31.6520416
 30.88739868 33.36293011 25.01876434 26.47158587 29.35811286 30.48596116
 28.80374675 27.3987154  30.04629148 30.71535403 30.95430494 32.282872
 29.37722893 33.58276495 31.46088087 32.26375593 28.19203242 26.88258143
 26.71053678 30.24701025 28.22070653 28.58391191 28.1346842  29.94115308
 30.35214865 33.59232299 29.31988072 31.8623184  33.29602386 31.93878269
 32.7034256  26.64363052]",59395.67289781306,3773.84,0.945221058272,218.7075284047546,26.985,4019.532528404755,1.0651041189888164,0,11.799999999999986,52.0
Reactive,2025-06-15 21:41:00+00:00,1301,11.799999999999986,29.661809937842914,29.951093439363802,35.85757761125553,"[28.26849671 30.13231381 30.1036397  27.80971096 32.04392109 29.32943875
 31.12634959 28.8419789  29.84557272 29.3676709  32.15861753 31.47043891
 33.67834531 25.77384921 27.21711271 27.11197431 30.56242545 28.40230922
 29.6830861  29.3676709  28.53612173 31.4417648  31.8623184  32.48359076
 30.95430494 31.83364429 31.71894785 26.242193   25.87898761 27.10241627
 26.31865729 29.74043432 32.282872   27.70457256 29.93159505 29.34855482
 29.31988072 28.80374675 30.13231381 32.48359076 32.22552378 28.57435388
 28.0295458  26.10838049 27.58987613 27.44650558 29.85513075 29.00446551
 27.15020645 30.72491207 32.21596574 30.47640312 29.7882245  32.68430953
 33.31513993 32.65563542 23.65196513 30.89695672 27.78103686 30.03673345
 27.819269   30.1036397  30.25656828 30.80137636 30.34259061 31.8623184
 32.79900596 30.95430494 32.72254167 33.9364123  28.23026457 27.93396544
 27.77147882 25.05699648 29.35811286 27.48473773 27.76192078 30.61977367
 31.38441658 32.48359076 29.80734057 32.39756844 31.32706836 31.87187643
 27.46562165 28.15380028 26.98771983 28.90888515 30.00805934 25.98412601
 29.43457715 30.63888974 29.02358159 31.69983178 31.85276036 28.18247438
 31.47043891 32.69386756 35.85757761 28.05821991 27.01639394 28.52656369
 28.40230922 29.79778254 30.34259061 29.54927359 28.74639853 31.00209512
 33.03795687 30.23745221 34.29005964 31.42264872 33.18132742 27.22667074
 27.99131366 29.2625325  28.30672886 27.14064842 28.25893868 30.83005047
 30.26612632 31.37485854 32.13950145 34.11801499 32.92326044 31.4417648
 31.28883621 27.33180915 28.60302799 28.23026457 29.06181373 28.92800122
 28.6603762  33.14309527 32.60784524 29.82645664 33.32469797 31.2601621
 30.49551919 32.3880104  33.91729622 25.5348983  28.93755926 25.20036703
 27.97219758 30.38082276 28.86109497 30.86828261 30.12275577 32.67475149
 30.71535403 31.30795229 29.87424683 31.83364429 32.24463985 34.85398379
 27.0833002  28.68905031 29.35811286 27.13109038 28.27805475 29.2625325
 31.22192996 30.93518887 32.99016669 30.26612632 32.90414436 33.89818015
 33.26734975 34.94956415 26.9781618  26.67230463 28.40230922 28.96623337
 26.70097874 29.54927359 30.23745221 30.71535403 34.10845695 29.71176021
 32.03436305 30.58154152 32.21596574 30.97342101 27.62810827 26.08926441
 26.05103227 25.77384921 28.4500994  26.21351889 28.17291635 31.22192996
 29.80734057 30.76314421 29.91247897 32.37845236 33.27690778 31.88143447
 30.06540755 29.03313962]",59758.47132804731,3798.08,0.945757741568,217.83214437541892,26.985,4042.897144375419,1.0644581326289648,0,11.799999999999986,52.0
Reactive,2025-06-15 21:42:00+00:00,1302,11.799999999999986,29.33245298777374,29.606096115613994,34.662823061630206,"[28.89932711 29.84557272 26.47158587 28.27805475 29.3676709  29.92203701
 29.58750573 30.65800581 31.99613091 31.1550237  32.76077382 33.63055513
 32.75121578 28.87065301 25.99368405 28.75595657 28.40230922 29.30076464
 27.98175562 29.52059948 29.91247897 27.14064842 31.71894785 32.53138095
 29.66397003 31.8623184  33.60188102 24.7989295  26.78700107 26.81567518
 25.26727328 28.38319315 26.37600551 30.92563083 30.6293317  29.45369323
 29.13827802 28.7368405  28.75595657 32.73209971 32.16817556 25.27683132
 29.64485395 27.9244074  26.18484478 29.19562624 29.53015752 30.23745221
 31.07855941 33.1239792  32.9137024  29.25297446 31.07855941 33.48718458
 32.56961309 33.41072029 26.19440281 30.58154152 34.05110873 27.00683591
 26.79655911 26.73921089 28.24938064 29.80734057 32.82768007 31.03076923
 30.02717541 31.22192996 32.30198807 33.6496712  24.84671968 28.48833155
 27.24578682 31.02121119 26.93037162 30.22789417 26.93992965 30.36170668
 33.09530509 30.01761737 30.09408166 29.34855482 30.16098792 33.69746139
 25.62092063 25.99368405 25.80252332 30.78226028 29.42501912 28.66993424
 28.35451904 27.47517969 28.05821991 28.16335831 29.63529592 31.61380945
 33.14309527 34.66282306 31.73806392 27.87661722 28.46921548 26.21351889
 28.87065301 28.99490748 26.92081358 27.89573329 30.5241933  29.30076464
 31.97701483 30.39993883 31.8623184  32.76077382 33.63055513 26.48114391
 25.68782688 26.01280012 28.74639853 28.2398226  29.38678697 28.23026457
 29.18606821 28.59346995 30.18966203 32.61740327 29.80734057 31.57557731
 33.08574706 29.11916195 25.65915278 28.344961   27.06418413 28.49788959
 28.85153693 28.49788959 32.808564   34.40475608 30.14187185 34.50989448
 31.56601927 33.10486313 31.97701483 24.6937911  28.70816639 28.51700566
 26.95904573 27.21711271 31.46088087 25.64959474 29.21474232 29.88380486
 32.35933629 29.03313962 30.43817097 31.91966662 33.334256   28.50744762
 25.63047867 28.17291635 29.62573788 30.40949686 28.60302799 27.35092522
 28.92800122 28.31628689 31.16458174 30.24701025 29.31032268 30.92563083
 31.4417648  32.05347913 26.05103227 26.12749656 28.29717082 28.25893868
 26.44291176 28.44054137 27.80971096 28.71772442 32.05347913 31.31751032
 31.0498853  32.95193455 32.03436305 32.69386756 26.44291176 25.37241168
 26.38556354 27.95308151 28.70816639 30.68667992 29.17651017 31.27927818
 29.44413519 29.18606821 29.91247897 33.05707295 31.55646123 32.61740327
 33.41072029 27.06418413]",58656.57471589587,3725.89,0.9441421185395,220.4332566762355,26.985,3973.3082566762355,1.0664051425770047,0,11.799999999999986,52.0
Reactive,2025-06-15 21:43:00+00:00,1303,11.799999999999986,29.158231438018348,29.424397843706974,34.538568588469175,"[27.65678238 27.74280471 27.26490289 29.38678697 31.32706836 31.6520416
 29.25297446 31.25060407 31.51822909 32.47403273 31.4417648  32.3880104
 33.67834531 26.64363052 25.24815721 28.1346842  29.33899679 28.06777795
 30.54330937 27.15976449 27.6089922  31.09767549 29.06181373 31.9674568
 31.28883621 29.37722893 32.0725952  25.27683132 28.88021104 27.89573329
 28.20159046 26.90169751 25.72605903 26.80611714 30.21833614 29.92203701
 31.57557731 27.63766631 30.27568436 30.83005047 32.94237651 26.80611714
 27.13109038 28.344961   29.22430035 26.65318856 27.819269   31.87187643
 28.344961   27.12153234 32.54093898 30.89695672 29.34855482 29.23385839
 33.30558189 31.34618443 28.74639853 26.1370546  29.17651017 27.72368864
 29.13827802 28.30672886 28.81330479 28.80374675 29.02358159 30.50507723
 31.16458174 32.34977825 32.35933629 32.18729163 25.54445634 25.87898761
 24.87539379 27.56120202 26.70097874 27.72368864 29.91247897 30.97342101
 31.63292552 31.27927818 31.57557731 31.69027374 29.07137177 34.53856859
 26.1657287  27.80971096 29.13827802 28.82286282 27.90529133 27.09285824
 31.2601621  28.11556813 28.95667533 30.95430494 29.37722893 31.87187643
 33.0188408  32.5982872  34.01287659 28.10601009 26.1370546  27.94352347
 26.38556354 30.26612632 28.83242086 28.57435388 29.50148341 28.49788959
 31.40353265 30.77270225 31.66159963 31.09767549 33.15265331 23.47036244
 25.9554519  29.03313962 26.09882245 27.56120202 27.80971096 31.91010858
 28.9471173  29.71176021 28.61258602 28.74639853 32.02480502 29.58750573
 29.97938523 25.87898761 28.27805475 27.70457256 29.4728093  29.66397003
 29.45369323 29.34855482 29.80734057 32.282872   33.44895244 30.89695672
 28.36407708 31.00209512 32.12038538 27.97219758 25.79296529 29.54927359
 28.10601009 27.09285824 31.11679156 31.92922465 28.18247438 30.29480043
 29.81689861 29.9985013  31.55646123 31.91966662 29.72131824 32.01524698
 25.40108579 25.80252332 27.54208595 26.4524698  27.58031809 28.69860835
 27.07374216 32.06303716 30.99253709 31.95789876 30.13231381 30.09408166
 31.53734516 33.23867564 26.72965285 25.22904114 29.87424683 26.28998318
 30.45728705 28.5552378  30.36170668 27.69501453 28.37363511 30.56242545
 32.34022022 31.40353265 31.53734516 33.80259979 26.69142071 25.88854565
 28.49788959 28.75595657 29.32943875 27.99131366 32.86591222 29.13827802
 29.02358159 32.25419789 29.91247897 31.17413978 29.81689861 33.1239792
 29.14783606 26.70097874]",58073.699099034224,3687.87,0.9432702743154999,221.79417623640848,26.985,3936.6491762364085,1.067458770573911,0,11.799999999999986,52.0
Reactive,2025-06-15 21:44:00+00:00,1304,11.799999999999986,29.31498212528096,29.591089998470697,34.624590916042195,"[26.01280012 27.44650558 27.26490289 27.17888056 28.8419789  26.4524698
 28.87065301 29.24341642 30.63888974 30.4190549  31.64248356 30.74402814
 32.77033186 26.20396085 26.37600551 26.26130907 26.33777336 27.80015293
 29.98894326 30.33303257 28.87065301 30.35214865 31.49911301 33.1239792
 30.88739868 33.30558189 32.02480502 25.30550543 25.26727328 28.91844319
 29.27209053 31.31751032 29.65441199 29.95071112 29.11916195 29.54927359
 30.13231381 32.16817556 31.66159963 31.2601621  31.40353265 27.11197431
 25.62092063 25.69738492 28.03910384 29.00446551 28.71772442 28.80374675
 29.50148341 30.64844777 31.89099251 31.64248356 32.63651935 29.72131824
 33.56364888 33.14309527 27.99131366 30.18010399 27.7141306  26.51937605
 30.58154152 28.40230922 30.44772901 31.14546567 30.97342101 30.76314421
 33.58276495 30.38082276 31.14546567 32.54093898 25.05699648 27.70457256
 29.74043432 26.67230463 29.3676709  26.08926441 28.08689402 28.25893868
 30.66756385 31.97701483 30.74402814 31.08811745 30.42861294 31.95789876
 28.32584493 27.0833002  28.06777795 30.07496559 25.79296529 30.84916654
 29.0522557  31.28883621 27.69501453 34.30917571 30.33303257 32.62696131
 33.08574706 29.77866646 32.71298364 26.38556354 27.48473773 27.46562165
 26.43335372 27.26490289 30.2087781  27.90529133 28.40230922 30.4190549
 30.18966203 29.52059948 33.0188408  30.16098792 33.94597033 27.87661722
 25.29594739 28.66993424 26.59584034 29.14783606 27.68545649 28.344961
 29.76910843 29.63529592 31.24104603 30.36170668 31.75718    32.1777336
 34.44298822 24.5886527  26.69142071 27.3987154  27.819269   25.01876434
 32.27331396 27.21711271 31.1550237  29.62573788 31.83364429 31.79541214
 33.25779171 30.9447469  34.51945252 24.96141612 30.06540755 30.82049243
 26.36644747 26.28042514 27.85750115 31.37485854 33.09530509 30.50507723
 31.40353265 31.74762196 32.12038538 31.18369781 31.70938981 33.59232299
 26.25175103 26.62451445 28.98534944 29.37722893 26.17528674 29.04269766
 29.87424683 29.59706377 29.85513075 29.17651017 32.48359076 33.60188102
 32.13950145 31.95789876 25.59224652 26.69142071 27.51341184 27.49429576
 27.37004129 29.97938523 26.47158587 29.02358159 30.17054596 31.77629607
 29.06181373 33.37248815 32.92326044 34.62459092 27.01639394 26.75832696
 26.5576082  28.11556813 30.75358618 28.45965744 31.11679156 29.95071112
 31.06900138 28.54567977 29.20518428 29.44413519 33.28646582 31.4417648
 30.13231381 27.22667074]",58598.124198340025,3722.75,0.9440706621875,220.5459301733199,26.985,3970.28093017332,1.0664914190244632,0,11.799999999999986,52.0
Reactive,2025-06-15 21:45:00+00:00,1305,11.799999999999986,29.371898095140864,29.652691543049382,35.3605597186114,"[26.88258143 28.59346995 28.36407708 29.08092981 26.93992965 28.62214406
 31.07855941 32.51226487 31.64248356 30.22789417 31.98657287 32.02480502
 32.13950145 27.83838507 25.82163939 28.00087169 28.33540297 29.42501912
 28.45965744 29.95071112 30.17054596 32.93281847 33.63055513 29.75955039
 30.92563083 32.57917113 31.81452822 27.0833002  26.18484478 23.78577764
 27.93396544 29.85513075 28.17291635 29.74999235 29.17651017 27.43694755
 28.36407708 31.05944334 32.23508182 28.93755926 34.93044808 26.09882245
 27.37004129 27.75236275 27.74280471 26.61495642 26.62451445 30.32347454
 28.71772442 28.10601009 27.33180915 26.51937605 28.70816639 31.30795229
 31.94834072 30.60065759 27.64722435 29.69264414 27.5038538  27.78103686
 28.59346995 31.21237192 27.62810827 30.08452363 33.66878728 29.83601468
 30.91607279 32.02480502 31.82408625 32.14905949 23.355666   26.72009482
 29.55883163 28.80374675 32.36889433 27.94352347 28.62214406 29.72131824
 29.06181373 29.65441199 33.36293011 30.78226028 31.10723352 31.9674568
 26.05103227 29.60662181 26.04147423 27.26490289 29.02358159 27.51341184
 26.89213947 30.18966203 28.07733598 31.99613091 30.61977367 34.0415507
 35.36055972 31.03076923 33.47762655 29.31988072 26.49070194 28.81330479
 27.90529133 30.74402814 30.98297905 32.34022022 29.86468879 27.56120202
 31.21237192 30.84916654 30.75358618 34.60547484 33.25779171 26.3473314
 25.36285365 28.75595657 28.15380028 30.29480043 28.35451904 29.52059948
 28.58391191 33.17176938 30.70579599 30.96386298 32.11082734 30.69623796
 32.35933629 24.3783759  26.69142071 28.10601009 30.39993883 28.59346995
 29.14783606 27.49429576 30.93518887 31.88143447 31.90055054 32.7034256
 31.09767549 31.00209512 33.48718458 28.06777795 28.86109497 26.52893409
 26.71053678 27.44650558 30.09408166 30.12275577 30.61021563 30.22789417
 30.63888974 30.39993883 30.24701025 31.52778712 31.73806392 32.74165775
 28.45965744 25.35329561 26.8730234  28.03910384 29.70220217 30.61977367
 27.03551002 28.5552378  30.86828261 31.47999694 32.21596574 33.74525157
 32.12994342 33.03795687 28.33540297 29.27209053 29.3676709  28.17291635
 27.35092522 28.68905031 31.69027374 26.8730234  30.27568436 28.16335831
 28.35451904 30.42861294 31.69027374 29.9985013  25.26727328 24.35925983
 27.9244074  28.81330479 27.86705918 26.6627466  32.18729163 29.49192537
 30.36170668 31.76673803 30.50507723 32.83723811 34.11801499 34.97823826
 32.51226487 29.0522557 ]",58788.54226710332,3735.64,0.944363368952,220.08310703410461,26.985,3982.7081070341046,1.0661380933478881,0,11.799999999999986,52.0
Reactive,2025-06-15 21:46:00+00:00,1306,11.799999999999986,29.378329909591244,29.66115040526073,35.102492735892326,"[26.57672427 27.68545649 28.0295458  29.49192537 28.43098333 30.21833614
 29.79778254 32.33066218 29.06181373 32.45491665 29.7882245  27.6089922
 30.15142988 28.64126013 25.41064383 28.68905031 28.74639853 28.52656369
 28.16335831 30.05584952 33.51585869 29.81689861 31.8623184  29.16695213
 29.49192537 31.50867105 32.76077382 26.99727787 26.58628231 28.81330479
 28.20159046 28.91844319 29.46325126 31.43220676 28.67949228 29.01402355
 31.72850589 32.3880104  30.36170668 29.38678697 34.68193913 26.26130907
 26.46202783 28.80374675 28.75595657 28.09645206 29.4728093  27.94352347
 28.86109497 29.98894326 28.79418871 31.63292552 31.77629607 31.28883621
 34.17536321 32.88502829 26.0605903  29.11916195 25.17169292 27.68545649
 30.26612632 30.44772901 28.04866187 30.34259061 32.15861753 30.09408166
 30.05584952 28.99490748 32.74165775 34.15624713 27.44650558 27.01639394
 27.75236275 29.11916195 27.30313504 32.40712647 26.69142071 27.87661722
 30.68667992 28.38319315 30.05584952 31.1550237  33.26734975 30.21833614
 26.86346536 26.80611714 28.44054137 27.0833002  25.19080899 27.99131366
 29.11916195 29.90292094 30.71535403 30.30435846 30.38082276 30.66756385
 33.42027833 33.99376051 30.60065759 27.5038538  27.96263955 27.64722435
 27.82882704 29.48236733 27.64722435 32.35933629 29.62573788 29.7882245
 32.1777336  31.84320232 31.60425141 35.10249274 31.82408625 28.19203242
 29.70220217 25.93633583 28.07733598 28.81330479 29.81689861 30.26612632
 29.39634501 29.5779477  30.16098792 28.49788959 31.92922465 33.24823367
 34.51945252 29.03313962 27.72368864 26.90169751 25.48710812 26.47158587
 29.32943875 28.65081817 28.57435388 30.39038079 29.77866646 30.00805934
 33.32469797 31.58513534 32.72254167 29.20518428 25.19080899 28.50744762
 29.07137177 26.98771983 29.51104144 26.9781618  31.64248356 28.88021104
 28.33540297 33.02839884 31.10723352 32.19684967 33.28646582 34.09889891
 26.89213947 24.45484019 30.08452363 28.2398226  26.67230463 29.46325126
 28.29717082 31.03076923 29.07137177 29.71176021 30.5241933  30.14187185
 32.00568894 34.12757302 27.49429576 29.39634501 27.1884386  29.44413519
 29.93159505 26.62451445 28.39275119 31.78585411 31.18369781 32.27331396
 31.70938981 30.98297905 31.9674568  31.51822909 26.59584034 27.62810827
 25.31506347 31.69027374 28.65081817 31.09767549 25.22904114 29.45369323
 31.05944334 28.79418871 32.55049702 32.50270684 32.30198807 31.87187643
 33.6496712  28.65081817]",58810.060545528504,3737.41,0.9444034324595,220.01949627650356,26.985,3984.4144962765035,1.0660897509977507,0,11.799999999999986,52.0
Reactive,2025-06-15 21:47:00+00:00,1307,11.799999999999986,29.349577625934437,29.632571876433694,35.52304633736044,"[25.8503135  28.47877351 28.93755926 29.73087628 28.77507264 30.1036397
 28.10601009 32.76077382 28.68905031 29.25297446 29.56838966 33.71657746
 32.4931488  27.87661722 27.293577   27.73324667 28.53612173 30.16098792
 28.28761278 28.71772442 28.1346842  34.30917571 28.74639853 32.40712647
 31.22192996 30.77270225 33.44895244 27.88617526 26.92081358 28.61258602
 27.43694755 29.80734057 27.84794311 27.77147882 30.3139165  32.06303716
 30.75358618 31.08811745 30.92563083 32.99972473 35.52304634 23.48947851
 28.08689402 27.17888056 29.00446551 28.99490748 26.93037162 31.08811745
 27.63766631 27.28401896 28.78463068 30.45728705 32.03436305 31.14546567
 33.58276495 33.69746139 27.25534485 26.83479125 26.75832696 27.77147882
 29.10960391 31.59469338 30.6293317  33.55409084 29.96026915 31.47043891
 30.3139165  29.27209053 32.7034256  31.12634959 28.344961   27.6089922
 27.6089922  27.96263955 29.22430035 30.04629148 27.79059489 29.17651017
 29.84557272 31.02121119 30.61977367 31.41309069 31.69027374 30.84916654
 27.55164398 26.90169751 26.75832696 29.90292094 29.67352806 28.95667533
 30.32347454 27.47517969 29.34855482 29.54927359 31.89099251 31.89099251
 33.48718458 34.03199266 31.84320232 27.49429576 26.8730234  28.27805475
 28.50744762 26.65318856 27.6089922  29.83601468 25.78340725 28.66993424
 33.24823367 31.69027374 33.55409084 31.18369781 32.4931488  25.69738492
 26.74876892 26.79655911 28.4500994  28.2398226  29.96982719 28.93755926
 30.72491207 26.73921089 30.90651476 32.05347913 34.11801499 30.42861294
 33.68790335 25.90766172 27.12153234 25.08567059 30.66756385 26.88258143
 28.40230922 31.73806392 30.77270225 29.19562624 29.10960391 29.7882245
 30.48596116 29.45369323 32.46447469 28.10601009 28.48833155 28.30672886
 28.61258602 26.60539838 29.74043432 29.58750573 32.29243004 31.39397461
 31.5469032  32.5982872  32.32110414 32.73209971 32.93281847 31.82408625
 25.31506347 27.49429576 27.99131366 25.10478666 28.46921548 30.6293317
 30.4190549  30.95430494 27.04506805 32.11082734 31.05944334 30.98297905
 32.27331396 31.13590763 25.5348983  27.22667074 27.96263955 29.67352806
 26.33777336 27.21711271 27.45606362 32.27331396 29.0522557  28.93755926
 31.48955498 31.6520416  30.83005047 31.58513534 27.99131366 24.24456339
 25.82163939 29.11916195 28.30672886 29.07137177 30.75358618 32.22552378
 32.34022022 29.87424683 30.42861294 32.34977825 31.26972014 30.88739868
 33.42027833 26.0605903 ]",58713.86690532631,3731.4300000000003,0.9442679507755,220.23435219524754,26.985,3978.649352195248,1.066253246662874,0,11.799999999999986,52.0
Reactive,2025-06-15 21:48:00+00:00,1308,11.799999999999986,29.210230757019943,29.48757646429116,34.42387215170514,"[26.77744303 27.7141306  29.6830861  29.28164857 27.27446093 31.76673803
