policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 29.60662181 31.64248356 32.96149258 32.71298364 31.57557731 31.47999694
 32.42624254 30.43817097 25.97456798 23.41301422 25.52534027 27.87661722
 29.85513075 31.55646123 27.52296987 29.24341642 31.13590763 31.94834072
 31.95789876 30.8396085  31.24104603 26.26130907 26.18484478 29.61617984
 28.59346995 30.32347454 28.43098333 30.8396085  27.19799664 30.38082276
 31.70938981 32.03436305 31.21237192 33.50630066 31.83364429 26.73921089
 28.40230922 27.293577   27.88617526 27.74280471 29.53015752 30.01761737
 28.90888515 29.25297446 29.31988072 30.34259061 30.7344701  33.34381404
 33.71657746 31.73806392 27.48473773 29.45369323 28.40230922 28.85153693
 26.50025998 27.98175562 27.49429576 30.1036397  31.75718    30.18010399
 33.62099709 31.59469338 30.27568436 31.24104603 25.59224652 27.24578682
 28.51700566 27.30313504 25.46799205 29.29120661 30.55286741 27.99131366
 31.91010858 32.4931488  31.38441658 31.69027374 32.42624254 32.63651935
 27.27446093 25.22904114 26.22307692 30.96386298 28.5552378  31.3653005
 26.09882245 29.34855482 31.70938981 28.86109497 30.39038079 29.74043432
 31.28883621 31.90055054 32.95193455 25.62092063 29.29120661 28.47877351
 26.57672427 29.2625325  26.07014834 29.7882245  31.3366264  30.74402814
 28.67949228 30.70579599 30.42861294 32.45491665 34.07022481 27.37959933
 26.50981801 25.96500994 28.7368405  26.767885   30.50507723 32.54093898
 30.2087781  28.8419789  30.96386298 32.52182291 28.91844319 31.60425141
 30.54330937 26.89213947 24.64600092 27.61855024 28.22070653 31.13590763
 29.69264414 27.10241627 27.84794311 30.76314421 27.53252791 29.17651017
 32.34977825 30.9447469  32.13950145 24.97097416 28.47877351 27.37004129
 26.1370546  28.64126013 30.06540755 28.00087169 28.79418871 30.47640312
 31.85276036 31.11679156 30.39038079 32.43580058 34.09889891 33.48718458
 24.71290717 26.08926441 31.60425141 28.05821991 27.86705918 32.74165775
 30.25656828 26.65318856 30.36170668 29.85513075 30.57198348 30.72491207
 30.08452363 33.99376051 28.89932711 27.05462609 26.93992965 28.61258602
 26.49070194 28.28761278 30.30435846 27.69501453 30.17054596 29.74999235
 30.09408166 30.17054596 29.71176021 31.10723352 26.10838049 26.60539838
 26.89213947 27.93396544 29.37722893 25.62092063 29.74999235 26.86346536
 28.03910384 28.05821991 30.66756385 33.29602386 32.41668451 34.42387215
 31.04032727 25.79296529]",58247.668020685975,3701.09,0.9435750640595,221.3218366131564,26.985,3949.3968366131567,1.067090191433647,0,11.799999999999986,52.0
Reactive,2025-06-15 21:49:00+00:00,1309,11.799999999999986,29.031023581688835,29.300621272365788,35.39879186419941,"[25.76429118 25.8503135  27.94352347 26.78700107 29.20518428 29.55883163
 27.58987613 30.95430494 29.44413519 32.64607738 32.24463985 31.26972014
 31.35574247 26.4524698  27.40827344 28.45965744 27.72368864 30.7344701
 29.4728093  26.21351889 31.55646123 31.46088087 29.42501912 31.231488
 30.40949686 32.57917113 31.95789876 26.72965285 27.15976449 28.71772442
 25.96500994 27.28401896 28.57435388 29.00446551 29.5779477  32.53138095
 30.39038079 30.60065759 29.88380486 30.56242545 32.03436305 25.13346077
 28.25893868 26.05103227 28.08689402 29.7882245  29.96982719 29.77866646
 32.22552378 31.92922465 32.1777336  30.5241933  31.02121119 33.34381404
 31.25060407 32.5982872  27.49429576 27.04506805 27.87661722 29.09048784
 28.18247438 27.99131366 29.74043432 28.40230922 32.97105062 29.20518428
 30.57198348 32.48359076 32.52182291 32.27331396 25.98412601 26.46202783
 27.14064842 25.98412601 28.08689402 25.85987154 27.56120202 28.07733598
 30.03673345 31.00209512 31.60425141 29.38678697 30.18010399 32.15861753
 23.18362135 25.07611256 28.344961   27.27446093 27.25534485 27.97219758
 28.17291635 29.59706377 26.84434929 28.14424224 30.82049243 28.82286282
 31.59469338 32.66519345 29.9985013  29.17651017 27.41783147 27.41783147
 29.37722893 29.7882245  31.07855941 30.7344701  31.0498853  29.10004588
 30.24701025 30.87784065 31.52778712 29.96982719 35.39879186 26.46202783
 28.88976908 29.52059948 29.85513075 28.91844319 29.85513075 26.12749656
 28.37363511 29.86468879 31.02121119 28.75595657 32.99016669 32.21596574
 32.57917113 25.79296529 27.65678238 25.59224652 26.28042514 28.50744762
 27.62810827 28.6603762  29.92203701 31.97701483 30.05584952 29.88380486
 31.98657287 32.282872   33.8312739  26.33777336 25.83119743 28.69860835
 27.36048325 26.40467961 28.57435388 25.38196972 31.60425141 31.09767549
 30.02717541 32.81812204 31.79541214 31.22192996 32.30198807 33.334256
 26.07970638 25.72605903 29.18606821 25.22904114 27.6089922  26.43335372
 30.99253709 30.23745221 30.14187185 29.31032268 31.98657287 30.80137636
 31.12634959 32.1777336  26.30909925 26.67230463 26.62451445 27.05462609
 27.54208595 28.65081817 27.40827344 27.49429576 29.67352806 30.18966203
 27.99131366 29.04269766 28.79418871 34.2518275  26.62451445 24.23500535
 28.19203242 27.91484937 27.95308151 29.2625325  26.36644747 27.57076006
 30.33303257 33.334256   32.19684967 31.98657287 30.07496559 32.50270684
 33.39160422 24.01517052]",57648.11249489821,3661.97,0.9426680785955,222.71654359872082,26.985,3911.6715435987207,1.0681877633073786,0,11.799999999999986,52.0
Reactive,2025-06-15 21:50:00+00:00,1310,11.799999999999986,29.16644458428994,29.444852041596558,35.379675791405404,"[25.68782688 27.91484937 28.30672886 29.77866646 28.83242086 29.76910843
 28.80374675 31.14546567 28.59346995 30.49551919 32.12038538 31.9674568
 31.2601621  27.45606362 24.72246521 28.93755926 27.42738951 27.17888056
 28.54567977 28.32584493 30.37126472 27.84794311 31.38441658 32.09171127
 28.74639853 34.49077841 32.36889433 26.82523322 27.16932253 28.95667533
 26.0605903  28.7655146  27.68545649 28.60302799 29.70220217 30.6293317
 27.79059489 30.91607279 30.33303257 34.16580517 33.39160422 27.05462609
 26.17528674 28.91844319 26.79655911 29.55883163 27.80015293 29.58750573
 30.19922006 30.13231381 28.50744762 29.77866646 33.70701942 30.2087781
 32.48359076 33.50630066 28.66993424 27.72368864 28.80374675 29.59706377
 29.31988072 30.22789417 29.91247897 30.45728705 30.60065759 30.03673345
 30.07496559 30.64844777 32.54093898 35.03558648 27.88617526 26.3473314
 27.20755467 28.01998777 28.43098333 28.78463068 28.8419789  28.7368405
 28.7655146  30.4190549  30.00805934 30.6293317  31.89099251 30.92563083
 25.9554519  26.9781618  25.77384921 28.31628689 30.19922006 29.35811286
 29.71176021 28.03910384 28.54567977 31.78585411 30.22789417 30.39038079
 32.29243004 32.26375593 32.40712647 27.23622878 26.52893409 30.42861294
 28.344961   25.79296529 29.01402355 30.1036397  29.01402355 31.1550237
 33.25779171 30.80137636 31.18369781 32.68430953 32.24463985 26.59584034
 23.84312586 29.49192537 27.76192078 27.22667074 30.17054596 26.767885
 29.30076464 30.33303257 32.45491665 32.67475149 30.46684508 32.64607738
 32.81812204 25.41064383 25.82163939 26.22307692 27.14064842 27.1884386
 29.28164857 27.94352347 27.40827344 31.77629607 31.40353265 32.02480502
 33.859948   30.69623796 30.55286741 26.26130907 27.96263955 27.24578682
 27.66634042 29.06181373 28.43098333 28.09645206 29.56838966 30.06540755
 32.58872916 33.60188102 32.25419789 30.4190549  30.4190549  31.12634959
 27.14064842 26.28998318 27.51341184 26.30909925 30.09408166 29.51104144
 29.79778254 28.00087169 31.9674568  29.34855482 32.90414436 29.23385839
 30.95430494 32.85635418 27.65678238 25.20036703 27.73324667 27.36048325
 28.71772442 26.95904573 29.24341642 28.41186726 30.39038079 30.54330937
 26.51937605 31.53734516 31.77629607 30.00805934 25.96500994 28.37363511
 27.28401896 26.58628231 27.38915736 28.24938064 32.11082734 27.52296987
 28.74639853 31.85276036 30.60065759 29.87424683 30.64844777 32.40712647
 35.37967579 27.38915736]",58101.17700120046,3692.1499999999996,0.9433691418875,221.64136338159096,26.985,3940.7763633815907,1.0673391826934417,0,11.799999999999986,52.0
Reactive,2025-06-15 21:51:00+00:00,1311,11.799999999999986,28.92417893441624,29.191516286894007,34.23271142376509,"[26.72009482 28.43098333 27.9244074  27.89573329 28.1346842  30.93518887
 30.91607279 30.18010399 28.344961   29.35811286 32.29243004 31.66159963
 30.39993883 25.33417954 24.13942499 27.65678238 27.35092522 28.59346995
 26.88258143 26.41423765 30.66756385 30.93518887 29.13827802 30.59109956
 33.34381404 34.12757302 31.20281389 24.47395626 27.02595198 28.28761278
 24.08207677 27.58987613 27.34136718 29.61617984 30.83005047 30.76314421
 31.09767549 31.92922465 29.63529592 27.9244074  31.88143447 28.03910384
 26.41423765 27.90529133 25.86942958 28.87065301 27.74280471 29.64485395
 30.86828261 29.46325126 31.2601621  31.47999694 31.35574247 33.29602386
 30.61021563 32.54093898 26.09882245 26.50025998 26.01280012 27.59943416
 29.10960391 29.0522557  30.46684508 29.61617984 29.82645664 33.73569353
 29.38678697 31.59469338 33.27690778 31.43220676 23.69975531 27.77147882
 26.47158587 28.44054137 26.20396085 27.61855024 28.17291635 27.83838507
 28.17291635 31.82408625 28.16335831 31.67115767 33.44895244 32.04392109
 25.85987154 24.85627772 28.46921548 27.93396544 26.35688943 28.97579141
 30.18966203 28.11556813 32.00568894 32.24463985 31.25060407 32.03436305
 29.42501912 34.23271142 32.73209971 23.71887139 27.82882704 27.17888056
 29.01402355 29.31988072 28.45965744 29.95071112 30.12275577 28.25893868
 28.86109497 32.88502829 29.88380486 29.64485395 31.62336749 26.242193
 28.16335831 27.0833002  27.46562165 28.97579141 28.83242086 27.87661722
 27.97219758 30.40949686 31.57557731 31.1550237  29.95071112 32.92326044
 33.95552837 26.242193   26.56716623 25.38196972 27.1884386  28.19203242
 26.9781618  29.27209053 29.31032268 29.45369323 29.38678697 31.81452822
 34.03199266 27.68545649 32.00568894 29.13827802 27.48473773 27.68545649
 26.63407249 29.37722893 29.31032268 26.33777336 27.47517969 30.37126472
 31.69983178 29.96982719 27.23622878 31.69027374 30.79181832 33.58276495
 25.89810369 26.72965285 24.22544732 29.10960391 28.77507264 27.72368864
 28.45965744 31.09767549 30.93518887 30.59109956 34.16580517 29.7882245
 31.60425141 30.44772901 25.88854565 28.6317021  26.67230463 27.11197431
 27.21711271 29.91247897 27.35092522 28.46921548 29.84557272 29.41546108
 30.4190549  28.17291635 30.99253709 30.38082276 26.60539838 24.9040679
 28.49788959 27.75236275 27.56120202 26.05103227 29.53971555 27.75236275
 31.08811745 30.56242545 32.19684967 31.50867105 32.1777336  34.08934088
 31.61380945 27.3987154 ]",57290.65304298303,3639.14,0.942131700302,223.52590842180007,26.985,3889.6509084218,1.068837942047242,0,11.799999999999986,52.0
Reactive,2025-06-15 21:52:00+00:00,1312,11.799999999999986,29.067502775021712,29.344062547790166,34.54812662486617,"[26.00324209 29.17651017 27.7141306  27.28401896 29.96026915 27.819269
 28.6317021  30.95430494 29.32943875 29.19562624 32.42624254 30.68667992
 30.93518887 24.0629607  26.37600551 25.71650099 27.68545649 27.82882704
 26.32821532 29.6830861  30.58154152 28.90888515 29.24341642 27.36048325
 30.65800581 32.36889433 34.52901055 25.5348983  28.06777795 28.9471173
 25.54445634 26.70097874 31.11679156 29.13827802 29.06181373 29.52059948
 30.25656828 30.81093439 29.4728093  31.61380945 32.282872   28.74639853
 24.19677321 28.62214406 27.11197431 28.28761278 29.94115308 29.98894326
 29.34855482 29.3676709  29.86468879 29.17651017 32.64607738 31.35574247
 32.48359076 31.74762196 28.09645206 28.56479584 26.44291176 29.42501912
 28.32584493 27.98175562 29.41546108 30.90651476 29.38678697 30.35214865
 29.90292094 31.48955498 33.4393944  31.0498853  27.1884386  29.7882245
 29.09048784 30.76314421 26.84434929 26.93992965 31.53734516 30.3139165
 30.67712188 30.11319774 30.85872458 32.53138095 30.34259061 31.51822909
 25.48710812 25.43931794 27.17888056 27.55164398 28.78463068 29.3676709
 30.25656828 28.50744762 32.02480502 31.10723352 29.14783606 32.98060866
 31.1550237  29.55883163 30.90651476 25.41064383 25.97456798 28.29717082
 28.09645206 30.14187185 28.40230922 28.87065301 31.28883621 30.91607279
 29.56838966 30.61021563 32.89458633 31.47999694 30.40949686 28.64126013
 26.39512158 27.87661722 25.7451751  29.49192537 26.91125554 27.52296987
 27.6089922  31.16458174 32.71298364 31.95789876 32.98060866 29.62573788
 31.55646123 25.8503135  24.82760361 28.00087169 25.75473314 27.42738951
 28.10601009 28.71772442 30.43817097 29.71176021 30.63888974 32.77033186
 33.19088546 31.50867105 31.52778712 27.90529133 27.58987613 28.86109497
 26.69142071 27.78103686 28.57435388 28.38319315 28.16335831 31.19325585
 29.84557272 27.57076006 30.80137636 30.64844777 32.3880104  33.26734975
 28.8419789  28.5552378  25.42020187 28.92800122 28.38319315 31.91010858
 30.34259061 29.28164857 30.66756385 32.3880104  31.29839425 30.70579599
 34.2518275  31.85276036 26.79655911 27.93396544 24.29235357 28.89932711
 25.68782688 31.08811745 28.96623337 29.8933629  27.83838507 30.46684508
 30.77270225 30.25656828 30.17054596 31.66159963 27.17888056 23.50859459
 29.70220217 27.32225111 28.24938064 27.74280471 27.55164398 28.79418871
 31.35574247 31.60425141 31.26972014 30.70579599 29.81689861 31.19325585
 34.54812662 24.88495183]",57770.157284112676,3671.06,0.9428801923819999,222.39330367561797,26.985,3920.438303675618,1.0679308711041546,0,11.799999999999986,52.0
Reactive,2025-06-15 21:53:00+00:00,1313,11.799999999999986,28.963576157120244,29.23634347759595,35.150282917877334,"[28.04866187 30.09408166 29.35811286 27.37004129 28.12512617 27.61855024
 29.19562624 30.11319774 30.84916654 29.22430035 31.05944334 30.11319774
 30.06540755 24.33058572 24.66511699 28.29717082 30.06540755 27.74280471
 28.6317021  29.8933629  31.50867105 31.51822909 27.80015293 29.71176021
 30.70579599 34.1466891  32.18729163 25.90766172 27.43694755 24.91362594
 26.9781618  27.34136718 28.48833155 29.93159505 27.9244074  31.61380945
 30.49551919 31.22192996 33.41072029 30.15142988 32.20640771 24.80848754
 26.37600551 27.53252791 28.01042973 25.86942958 28.91844319 28.97579141
 32.00568894 29.16695213 29.11916195 29.53015752 29.10960391 35.15028292
 32.94237651 34.96868023 27.27446093 26.58628231 27.5038538  26.88258143
 27.79059489 30.37126472 29.94115308 30.51463527 28.16335831 32.42624254
 29.96982719 29.93159505 32.94237651 32.9137024  26.25175103 26.59584034
 27.61855024 26.88258143 28.33540297 28.88976908 27.58987613 28.21114849
 31.91966662 29.41546108 29.10960391 32.97105062 33.42027833 33.56364888
 28.28761278 28.01042973 26.18484478 27.80971096 28.24938064 26.36644747
 27.47517969 27.93396544 30.80137636 31.58513534 30.37126472 30.12275577
 30.89695672 32.1777336  34.17536321 25.70694296 25.27683132 28.66993424
 27.25534485 29.88380486 28.97579141 29.1573941  32.3880104  32.03436305
 30.97342101 30.33303257 31.52778712 32.97105062 31.59469338 25.35329561
 29.08092981 29.18606821 27.9244074  30.13231381 29.84557272 28.24938064
 29.70220217 31.10723352 30.47640312 30.18966203 31.4417648  32.52182291
 32.35933629 25.2194831  28.20159046 27.3987154  30.36170668 28.77507264
 28.43098333 29.27209053 28.42142529 29.06181373 31.62336749 28.09645206
 30.5241933  30.63888974 30.44772901 26.96860376 27.77147882 27.80971096
 26.89213947 27.3987154  26.84434929 28.93755926 31.74762196 28.44054137
 30.68667992 27.79059489 29.96026915 31.69027374 30.74402814 30.48596116
 27.01639394 24.77025539 28.26849671 27.80015293 29.74043432 27.3987154
 29.97938523 28.80374675 31.93878269 30.12275577 29.4728093  30.93518887
 32.33066218 32.45491665 27.26490289 27.41783147 27.83838507 25.52534027
 25.64959474 27.6089922  29.98894326 29.08092981 30.97342101 27.10241627
 29.33899679 29.42501912 30.05584952 29.11916195 24.73202325 28.9471173
 27.35092522 24.73202325 26.767885   30.63888974 27.75236275 28.45965744
 27.82882704 28.05821991 31.87187643 31.6520416  30.46684508 30.60065759
 32.35933629 25.28638936]",57422.46039126153,3648.5200000000004,0.942352709048,223.19381264014373,26.985,3898.6988126401443,1.068569944152737,0,11.799999999999986,52.0
Reactive,2025-06-15 21:54:00+00:00,1314,11.799999999999986,29.080934055230884,29.36155375439668,35.26497935464137,"[25.70694296 29.14783606 29.9985013  26.78700107 28.7368405  27.23622878
 29.12871999 29.22430035 32.99016669 33.52541673 29.95071112 27.85750115
 33.74525157 27.89573329 27.12153234 26.58628231 27.31269307 28.22070653
 28.35451904 28.48833155 29.64485395 28.49788959 30.61977367 30.27568436
 30.39993883 30.09408166 31.91010858 27.47517969 28.01998777 27.7141306
 26.20396085 26.96860376 26.78700107 29.35811286 31.38441658 28.5552378
 29.25297446 32.56005505 30.03673345 31.90055054 30.95430494 24.9040679
 25.70694296 25.45843401 27.59943416 30.38082276 30.45728705 27.45606362
 28.68905031 28.87065301 32.55049702 33.35337208 30.59109956 32.10126931
 34.19447928 34.2518275  25.49666616 28.20159046 28.98534944 28.81330479
 29.10004588 26.98771983 28.72728246 28.38319315 27.80971096 28.52656369
 31.30795229 28.5552378  31.19325585 35.26497935 26.77744303 27.70457256
 27.7141306  26.53849212 28.7368405  29.12871999 28.52656369 31.71894785
 31.35574247 28.88021104 32.04392109 30.89695672 30.25656828 32.87547026
 28.57435388 25.85987154 27.61855024 30.25656828 28.33540297 29.65441199
 26.80611714 26.84434929 29.12871999 30.06540755 30.59109956 32.53138095
 32.12038538 30.28524239 31.66159963 24.21588928 27.66634042 27.63766631
 28.74639853 28.21114849 27.26490289 30.23745221 29.37722893 30.77270225
 31.04032727 29.98894326 32.31154611 32.22552378 33.05707295 25.67826885
 25.84075547 26.46202783 30.51463527 29.96982719 30.54330937 28.67949228
 31.2601621  28.54567977 30.45728705 31.62336749 31.47043891 32.39756844
 30.36170668 24.85627772 27.49429576 25.67826885 28.01042973 26.85390733
 29.22430035 28.87065301 31.60425141 30.66756385 29.10004588 28.81330479
 30.06540755 31.84320232 30.93518887 25.27683132 24.07251873 27.84794311
 27.35092522 29.10004588 28.21114849 30.16098792 29.86468879 31.09767549
 31.19325585 31.38441658 31.10723352 30.18010399 31.56601927 32.09171127
 26.41423765 27.19799664 26.77744303 28.64126013 27.23622878 31.40353265
 28.01998777 29.53015752 28.16335831 30.80137636 33.72613549 33.56364888
 34.06066677 32.16817556 30.4190549  26.68186267 26.32821532 26.40467961
 27.84794311 28.71772442 29.2625325  26.46202783 30.72491207 29.04269766
 31.08811745 32.29243004 32.50270684 33.20044349 27.73324667 27.13109038
 27.84794311 28.49788959 30.38082276 28.2398226  28.47877351 27.1884386
 27.33180915 31.5469032  31.92922465 31.70938981 28.60302799 32.72254167
 32.92326044 26.25175103]",57815.09297518049,3674.72,0.942965364608,222.26300480804775,26.985,3923.9680048080477,1.0678277541712151,0,11.799999999999986,52.0
Reactive,2025-06-15 21:55:00+00:00,1315,11.799999999999986,28.9643439526349,29.24050122342864,34.309175714941105,"[26.64363052 28.32584493 29.70220217 28.6317021  29.83601468 29.37722893
 29.34855482 29.58750573 31.45132283 33.23867564 32.65563542 31.45132283
 30.48596116 26.64363052 23.13583117 26.32821532 28.68905031 28.50744762
 29.3676709  29.77866646 29.09048784 29.17651017 32.78944793 32.62696131
 29.56838966 30.91607279 34.22315339 26.46202783 24.83716165 27.95308151
 28.77507264 26.35688943 27.86705918 29.38678697 31.00209512 27.95308151
 29.39634501 29.98894326 31.49911301 31.64248356 29.91247897 26.75832696
 28.67949228 26.95904573 29.63529592 26.62451445 26.242193   30.6293317
 27.55164398 30.35214865 30.89695672 31.17413978 31.50867105 32.46447469
 32.10126931 30.18966203 28.21114849 26.99727787 26.70097874 27.00683591
 27.55164398 30.68667992 29.98894326 28.00087169 31.63292552 30.78226028
 30.3139165  33.84083193 29.82645664 33.19088546 26.07970638 24.32102768
 28.64126013 26.64363052 26.26130907 28.9471173  28.30672886 29.53971555
 29.16695213 31.46088087 31.61380945 30.64844777 31.81452822 32.41668451
 25.87898761 27.80971096 26.767885   27.80015293 27.79059489 27.99131366
 27.69501453 28.14424224 28.70816639 30.24701025 30.5241933  33.08574706
 31.73806392 30.75358618 34.22315339 26.1370546  25.9554519  28.45965744
 27.43694755 27.00683591 28.83242086 28.41186726 29.9985013  30.37126472
 27.70457256 28.75595657 30.21833614 31.39397461 34.30917571 25.47755008
 25.23859917 26.39512158 27.80971096 29.25297446 29.35811286 27.54208595
 30.1036397  27.79059489 31.0498853  31.17413978 32.46447469 31.27927818
 30.75358618 24.74158128 25.18125096 26.38556354 26.6627466  26.32821532
 30.37126472 30.37126472 28.98534944 30.54330937 31.28883621 32.14905949
 29.18606821 34.21359535 32.52182291 29.17651017 24.19677321 25.9554519
 27.01639394 25.58268848 28.7655146  28.0295458  29.61617984 30.72491207
 30.98297905 29.13827802 31.27927818 31.22192996 32.64607738 32.92326044
 26.30909925 26.0319162  26.26130907 28.83242086 26.49070194 28.47877351
 30.00805934 31.77629607 29.79778254 28.91844319 30.72491207 31.59469338
 34.27094357 30.42861294 24.24456339 24.75113932 28.38319315 30.76314421
 27.97219758 30.85872458 27.72368864 29.85513075 29.43457715 31.29839425
 31.30795229 30.59109956 28.69860835 30.24701025 25.89810369 25.43931794
 28.62214406 29.7882245  30.38082276 29.95071112 28.43098333 27.51341184
 32.45491665 28.48833155 28.09645206 30.05584952 33.48718458 32.282872
 32.32110414 25.84075547]",57425.02912793536,3649.39,0.9423731631395,223.16297873946223,26.985,3899.5379787394622,1.0685451482958692,0,11.799999999999986,52.0
Reactive,2025-06-15 21:56:00+00:00,1316,11.799999999999986,28.87113689352387,29.144060636182886,34.90177397155527,"[26.35688943 26.09882245 29.38678697 27.52296987 30.18966203 28.79418871
 30.61977367 27.42738951 30.26612632 29.11916195 33.48718458 33.13353724
 32.14905949 27.12153234 25.99368405 26.75832696 29.04269766 28.44054137
 28.08689402 28.15380028 30.12275577 30.47640312 31.32706836 32.44535862
 31.84320232 30.67712188 31.13590763 23.7475455  27.06418413 25.86942958
 27.57076006 29.43457715 28.56479584 30.85872458 29.3676709  26.94948769
 30.2087781  29.80734057 31.25060407 31.51822909 31.4417648  25.36285365
 26.14661263 27.22667074 26.85390733 27.16932253 28.47877351 29.77866646
 27.82882704 30.55286741 29.31988072 29.43457715 30.08452363 30.90651476
 29.72131824 30.09408166 24.75113932 25.29594739 26.9781618  25.93633583
 27.52296987 29.62573788 29.32943875 29.2625325  29.69264414 31.93878269
 31.56601927 30.25656828 31.20281389 31.04032727 26.86346536 27.49429576
 27.44650558 29.93159505 29.24341642 29.30076464 27.78103686 28.65081817
 31.01165316 30.6293317  30.96386298 33.7548096  31.93878269 29.72131824
 26.89213947 28.04866187 27.28401896 25.22904114 27.38915736 30.02717541
 27.17888056 30.87784065 31.91966662 29.70220217 30.17054596 30.70579599
 32.48359076 34.90177397 31.92922465 25.96500994 26.62451445 28.93755926
 26.35688943 29.3676709  30.92563083 30.28524239 31.01165316 29.41546108
 30.04629148 28.16335831 32.50270684 32.92326044 31.84320232 26.80611714
 24.03428659 26.84434929 26.10838049 28.28761278 30.24701025 30.45728705
 29.85513075 27.49429576 30.67712188 29.45369323 33.89818015 32.72254167
 32.25419789 28.19203242 27.52296987 24.94230005 25.8503135  28.71772442
 28.06777795 29.40590304 27.83838507 28.4500994  33.49674262 28.91844319
 30.53375134 28.99490748 33.6496712  24.73202325 26.80611714 25.26727328
 26.05103227 26.09882245 29.8933629  30.36170668 27.59943416 29.16695213
 27.94352347 29.40590304 32.05347913 32.26375593 34.52901055 32.66519345
 27.25534485 24.55997859 28.01998777 28.38319315 28.28761278 27.53252791
 30.01761737 31.45132283 28.35451904 31.34618443 30.58154152 30.40949686
 30.35214865 31.12634959 27.6089922  28.09645206 27.44650558 26.10838049
 28.26849671 27.03551002 29.88380486 29.3676709  28.56479584 32.27331396
 29.61617984 29.22430035 30.37126472 33.62099709 26.05103227 26.69142071
 24.99964826 26.60539838 26.25175103 27.74280471 27.45606362 29.95071112
 30.76314421 30.11319774 30.37126472 29.9985013  29.93159505 31.81452822
 31.87187643 27.44650558]",57113.195590973504,3629.21,0.9418967738795,223.87677197390758,26.985,3880.0717719739077,1.069122969454484,0,11.799999999999986,52.0
Reactive,2025-06-15 21:57:00+00:00,1317,11.799999999999986,28.762449932150357,29.031323596880238,34.92089004434928,"[28.38319315 28.66993424 28.01042973 30.50507723 29.55883163 28.24938064
 28.81330479 31.87187643 30.04629148 30.33303257 32.34977825 32.22552378
 30.53375134 25.99368405 28.11556813 26.50025998 26.43335372 28.15380028
 29.76910843 29.00446551 26.63407249 27.33180915 32.33066218 30.24701025
 29.94115308 29.86468879 31.97701483 27.70457256 28.44054137 26.93037162
 28.20159046 27.47517969 26.1370546  28.51700566 30.39993883 30.40949686
 30.45728705 30.76314421 29.37722893 30.17054596 32.15861753 25.10478666
 27.11197431 24.85627772 28.4500994  26.4524698  28.14424224 30.22789417
 28.68905031 30.56242545 29.60662181 30.78226028 28.50744762 33.16221135
 34.20403731 32.12994342 25.43931794 27.43694755 25.05699648 28.01998777
 29.53971555 27.83838507 28.60302799 30.24701025 32.54093898 30.15142988
 29.07137177 34.70105521 30.09408166 31.01165316 27.06418413 27.70457256
 28.7368405  27.01639394 27.07374216 31.12634959 28.29717082 30.2087781
 30.72491207 29.85513075 29.4728093  28.25893868 28.93755926 32.53138095
 25.82163939 26.89213947 25.1143447  27.64722435 26.35688943 26.90169751
 28.72728246 30.80137636 27.98175562 28.35451904 29.54927359 32.12994342
 31.58513534 30.03673345 31.70938981 26.0605903  26.10838049 28.68905031
 29.45369323 28.21114849 27.93396544 29.58750573 28.42142529 27.83838507
 28.71772442 29.25297446 30.46684508 30.35214865 34.30917571 26.33777336
 26.60539838 26.1657287  25.83119743 28.98534944 27.10241627 30.70579599
 30.76314421 29.50148341 31.09767549 28.99490748 31.3653005  34.11801499
 30.88739868 26.23263496 27.22667074 27.93396544 26.6627466  28.17291635
 29.13827802 26.6627466  28.9471173  30.04629148 29.50148341 28.99490748
 30.77270225 30.84916654 33.38204618 26.75832696 26.62451445 24.77025539
 27.27446093 30.34259061 25.55401438 27.07374216 30.19922006 27.05462609
 30.18966203 31.10723352 27.63766631 34.92089004 31.82408625 28.9471173
 30.00805934 27.24578682 26.99727787 27.57076006 28.70816639 28.04866187
 29.01402355 29.38678697 28.52656369 33.4393944  30.86828261 32.43580058
 29.40590304 30.87784065 26.79655911 25.84075547 26.242193   28.78463068
 29.10004588 29.02358159 28.28761278 30.86828261 30.32347454 30.79181832
 29.37722893 31.22192996 30.13231381 30.24701025 24.38793393 25.2194831
 25.25771525 25.27683132 29.66397003 27.61855024 31.11679156 26.72965285
 31.79541214 29.67352806 32.20640771 29.27209053 30.36170668 31.10723352
 30.45728705 24.53130448]",56749.57249300228,3605.62,0.941334722078,224.70721032597248,26.985,3857.3122103259725,1.0698055286818835,0,11.799999999999986,52.0
Reactive,2025-06-15 21:58:00+00:00,1318,11.799999999999986,28.55951293126746,28.81937413977671,34.51945251567517,"[24.07251873 28.23026457 24.88495183 29.42501912 28.48833155 27.09285824
 30.05584952 28.62214406 28.62214406 31.3366264  28.53612173 31.92922465
 32.24463985 24.4835143  26.82523322 27.00683591 27.95308151 25.12390274
 31.24104603 30.68667992 26.94948769 30.69623796 29.16695213 27.79059489
 31.2601621  31.31751032 31.16458174 26.38556354 29.90292094 28.05821991
 26.39512158 28.00087169 28.30672886 26.84434929 29.71176021 30.14187185
 28.72728246 31.3653005  28.88976908 29.46325126 31.95789876 27.77147882
 24.25412143 28.08689402 26.58628231 26.99727787 28.48833155 26.9781618
 30.45728705 28.47877351 29.63529592 32.16817556 31.74762196 30.36170668
 31.85276036 29.30076464 29.07137177 25.87898761 25.2194831  29.70220217
 26.1370546  27.37959933 26.01280012 29.22430035 30.17054596 30.40949686
 29.87424683 30.54330937 30.82049243 29.79778254 24.45484019 26.63407249
 25.73561707 24.41660804 30.82049243 28.27805475 27.55164398 30.9447469
 26.36644747 30.27568436 31.47043891 28.26849671 31.80497018 31.52778712
 26.09882245 26.56716623 26.23263496 26.96860376 26.90169751 28.50744762
 28.03910384 26.14661263 28.93755926 27.99131366 31.81452822 30.49551919
 32.62696131 30.17054596 33.20044349 23.99605444 23.47036244 29.16695213
 26.8730234  26.21351889 29.43457715 26.44291176 28.90888515 31.09767549
 30.91607279 32.68430953 32.15861753 34.41431412 34.51945252 27.05462609
 26.75832696 25.30550543 26.50025998 27.05462609 28.71772442 29.46325126
 31.08811745 27.42738951 27.59943416 31.87187643 31.04032727 30.9447469
 30.71535403 26.31865729 25.89810369 25.78340725 28.60302799 29.24341642
 27.63766631 27.14064842 30.84916654 31.27927818 28.96623337 34.09889891
 29.16695213 32.48359076 31.45132283 22.92555437 26.41423765 28.344961
 27.59943416 28.66993424 25.61136259 29.74043432 30.59109956 28.60302799
 29.95071112 32.52182291 31.231488   32.21596574 32.04392109 30.19922006
 25.77384921 28.66993424 26.73921089 30.84916654 27.293577   27.80015293
 27.74280471 30.26612632 27.90529133 29.88380486 31.92922465 32.60784524
 31.93878269 31.89099251 25.15257685 26.28998318 25.83119743 27.79059489
 28.99490748 25.12390274 28.88976908 28.71772442 29.4728093  28.5552378
 27.91484937 31.50867105 30.48596116 32.52182291 25.38196972 25.40108579
 26.71053678 25.58268848 26.33777336 28.88021104 27.25534485 29.71176021
 31.19325585 28.9471173  31.49911301 30.6293317  31.16458174 31.27927818
 31.25060407 24.67467503]",56070.62646284846,3561.27,0.9402629799355,226.2554859489369,26.985,3814.510485948937,1.0711096002125469,0,11.799999999999986,52.0
Reactive,2025-06-15 21:59:00+00:00,1319,11.799999999999986,28.635020044770826,28.900521868787266,34.251827496559095,"[23.44168833 27.21711271 29.09048784 27.69501453 27.3987154  29.3676709
 32.33066218 30.23745221 29.71176021 30.81093439 31.95789876 31.13590763
 32.282872   27.05462609 28.07733598 28.2398226  26.07970638 28.25893868
 26.80611714 27.74280471 29.34855482 30.36170668 27.72368864 31.8623184
 32.65563542 32.97105062 32.16817556 24.14898302 26.39512158 25.55401438
 27.15020645 30.02717541 27.79059489 29.73087628 29.45369323 29.93159505
 30.01761737 30.45728705 30.61021563 32.31154611 33.37248815 22.1991436
 26.70097874 27.24578682 25.89810369 26.57672427 26.68186267 27.86705918
 30.55286741 30.16098792 29.82645664 32.63651935 26.19440281 29.16695213
 31.02121119 32.13950145 26.18484478 27.46562165 28.66993424 28.91844319
 27.12153234 28.1346842  28.95667533 30.1036397  29.94115308 30.87784065
 29.08092981 30.38082276 28.75595657 32.12994342 26.1370546  28.42142529
 30.11319774 29.6830861  28.81330479 28.39275119 29.82645664 27.47517969
 28.7655146  30.17054596 32.94237651 31.82408625 30.4190549  32.19684967
 25.73561707 25.47755008 26.767885   26.73921089 27.5038538  29.39634501
 28.03910384 26.85390733 30.17054596 29.46325126 31.29839425 29.8933629
 32.4931488  32.63651935 31.20281389 26.56716623 25.76429118 29.27209053
 27.95308151 27.70457256 29.4728093  27.49429576 28.96623337 30.34259061
 28.71772442 31.63292552 30.18010399 28.91844319 31.84320232 26.49070194
 24.36881786 23.52771066 27.20755467 27.51341184 27.76192078 30.06540755
 26.93992965 28.86109497 31.18369781 30.86828261 34.2518275  33.79304175
 30.98297905 25.35329561 25.45843401 25.04743845 25.78340725 25.17169292
 31.43220676 28.50744762 27.33180915 29.14783606 28.64126013 29.59706377
 33.09530509 34.2518275  31.68071571 27.07374216 27.27446093 27.27446093
 27.52296987 29.7882245  29.45369323 28.69860835 27.293577   28.62214406
 33.45851048 28.46921548 29.73087628 30.39993883 32.92326044 31.63292552
 26.05103227 25.38196972 26.08926441 26.04147423 27.22667074 27.19799664
 27.28401896 26.77744303 29.41546108 29.50148341 30.5241933  30.7344701
 29.9985013  30.83005047 28.86109497 25.62092063 26.35688943 26.83479125
 27.00683591 29.73087628 27.90529133 28.21114849 27.73324667 29.87424683
 30.4190549  30.04629148 28.97579141 33.38204618 27.05462609 24.43572412
 27.42738951 26.84434929 27.30313504 27.36048325 26.40467961 27.91484937
 30.76314421 31.07855941 31.26972014 30.17054596 33.29602386 31.12634959
 29.32943875 26.12749656]",56323.243061785324,3578.25,0.9406756346874999,225.6648331812844,26.985,3830.8998331812845,1.070607093741713,0,11.799999999999986,52.0
Reactive,2025-06-15 22:00:00+00:00,1320,11.799999999999986,28.746259305555576,29.01928047102002,34.41431411530814,"[26.17528674 27.82882704 30.67712188 27.36048325 30.84916654 29.21474232
 26.84434929 32.19684967 30.77270225 30.39993883 33.48718458 30.1036397
 32.39756844 25.08567059 26.05103227 27.07374216 29.71176021 25.94589387
 28.22070653 28.66993424 28.72728246 29.3676709  32.74165775 29.21474232
 29.83601468 31.19325585 31.43220676 24.00561248 26.26130907 26.89213947
 25.47755008 28.38319315 28.29717082 30.03673345 26.62451445 28.66993424
 31.22192996 32.1777336  30.59109956 31.90055054 31.0498853  26.95904573
 27.80971096 27.90529133 29.61617984 27.37959933 26.72009482 30.01761737
 28.11556813 29.81689861 31.85276036 28.70816639 30.64844777 31.08811745
 30.79181832 30.03673345 28.00087169 26.5576082  25.90766172 27.49429576
 27.58987613 27.27446093 28.79418871 29.0522557  28.85153693 28.61258602
 27.61855024 31.07855941 32.33066218 32.5982872  27.3987154  26.50981801
 26.85390733 26.11793852 29.62573788 28.92800122 29.20518428 29.66397003
 29.56838966 29.6830861  29.49192537 30.5241933  28.04866187 29.32943875
 22.39030433 23.62329102 25.89810369 26.89213947 29.27209053 26.90169751
 31.51822909 28.69860835 29.42501912 29.97938523 29.63529592 28.88976908
 26.91125554 31.94834072 34.41431412 26.37600551 26.72965285 27.06418413
 29.02358159 26.28042514 29.42501912 29.6830861  29.21474232 30.65800581
 30.82049243 30.5241933  31.43220676 32.56005505 33.9650864  27.56120202
 25.46799205 26.69142071 27.43694755 30.77270225 25.78340725 29.01402355
 30.65800581 29.31032268 30.32347454 28.6603762  31.64248356 31.89099251
 31.56601927 24.4835143  24.52174644 25.6400367  24.59821074 30.51463527
 28.23026457 29.90292094 31.78585411 29.69264414 31.69027374 29.94115308
 31.25060407 30.05584952 31.94834072 28.86109497 26.69142071 25.24815721
 30.19922006 28.7368405  27.42738951 29.72131824 28.53612173 31.62336749
 28.46921548 29.14783606 29.77866646 31.06900138 31.84320232 33.56364888
 25.57313045 26.00324209 28.11556813 27.31269307 26.35688943 27.27446093
 29.95071112 30.08452363 29.98894326 28.7655146  27.95308151 32.96149258
 30.01761737 31.73806392 26.68186267 25.79296529 26.81567518 28.57435388
 28.2398226  27.63766631 32.75121578 29.73087628 28.25893868 31.48955498
 33.00928276 29.44413519 33.67834531 30.34259061 26.40467961 26.80611714
 30.47640312 24.0629607  27.91484937 28.79418871 26.1657287  28.28761278
 29.81689861 29.92203701 29.82645664 31.95789876 30.90651476 33.50630066
 31.85276036 27.15976449]",56695.405132666776,3603.1000000000004,0.94127435195,224.7956528833529,26.985,3854.8806528833534,1.0698788967509514,0,11.799999999999986,52.0
Reactive,2025-06-15 22:01:00+00:00,1321,11.799999999999986,28.766517465705327,29.04226754855481,34.595916806851186,"[28.06777795 27.78103686 26.98771983 27.28401896 28.38319315 28.28761278
 28.10601009 26.89213947 33.39160422 32.12038538 28.86109497 31.27927818
 32.04392109 24.77981343 28.38319315 28.25893868 26.19440281 26.72009482
 29.54927359 28.9471173  29.06181373 29.3676709  27.41783147 27.58987613
 30.28524239 31.66159963 33.95552837 26.35688943 26.68186267 25.40108579
 27.84794311 26.36644747 27.77147882 30.54330937 29.20518428 30.08452363
 32.27331396 31.37485854 32.63651935 30.97342101 32.33066218 26.8730234
 27.33180915 27.59943416 28.12512617 30.90651476 26.68186267 29.42501912
 27.90529133 27.74280471 30.39038079 30.56242545 31.4417648  31.3653005
 33.94597033 31.22192996 25.12390274 26.72965285 25.31506347 26.83479125
 29.17651017 29.39634501 28.37363511 28.87065301 29.24341642 29.65441199
 32.14905949 30.63888974 30.61021563 33.62099709 25.9554519  24.91362594
 27.45606362 27.01639394 28.88021104 27.89573329 28.53612173 29.46325126
 31.31751032 28.48833155 28.74639853 29.55883163 30.15142988 33.65922924
 29.58750573 27.35092522 26.29954121 28.07733598 27.25534485 27.5038538
 28.24938064 27.80015293 29.25297446 30.71535403 33.11442117 31.58513534
 32.34977825 31.27927818 30.87784065 25.31506347 27.23622878 28.77507264
 27.82882704 28.61258602 27.78103686 30.21833614 31.0498853  31.52778712
 31.8623184  29.2625325  30.14187185 31.11679156 30.00805934 23.68063924
 27.38915736 23.355666   29.03313962 27.41783147 28.67949228 26.30909925
 26.81567518 30.07496559 32.64607738 31.47999694 29.48236733 29.88380486
 31.6520416  26.72965285 28.42142529 27.37004129 25.97456798 27.819269
 31.231488   26.37600551 30.12275577 24.64600092 31.39397461 33.46806851
 32.66519345 34.59591681 30.66756385 27.23622878 29.10004588 25.88854565
 26.93992965 27.36048325 25.61136259 27.15020645 27.64722435 29.9985013
 28.87065301 31.28883621 28.56479584 32.05347913 30.03673345 32.05347913
 24.70334914 26.85390733 28.25893868 28.1346842  28.4500994  28.78463068
 29.90292094 29.53015752 28.19203242 32.56961309 31.03076923 29.73087628
 31.83364429 29.49192537 25.63047867 28.10601009 25.70694296 27.68545649
 26.28998318 27.94352347 31.70938981 28.87065301 29.17651017 27.52296987
 32.64607738 32.44535862 30.66756385 31.3653005  24.18721517 25.59224652
 27.20755467 26.90169751 27.78103686 29.20518428 30.07496559 28.87065301
 28.40230922 31.02121119 30.82049243 31.37485854 31.18369781 34.02243462
 30.61021563 25.94589387]",56763.18083326378,3607.91,0.9413895271595,224.62679365471695,26.985,3859.521793654717,1.0697389329708105,0,11.799999999999986,52.0
Reactive,2025-06-15 22:02:00+00:00,1322,11.799999999999986,28.74655250757899,29.02291252485088,34.156247132589066,"[26.89213947 28.90888515 26.23263496 28.82286282 28.8419789  29.65441199
 28.18247438 30.59109956 27.84794311 31.16458174 30.5241933  32.35933629
 30.5241933  26.32821532 25.52534027 27.293577   28.64126013 25.47755008
 28.53612173 27.94352347 29.01402355 31.56601927 31.32706836 31.08811745
 33.16221135 31.45132283 31.61380945 26.95904573 27.79059489 24.9040679
 25.96500994 29.96026915 29.58750573 29.83601468 28.38319315 33.24823367
 27.24578682 32.04392109 28.27805475 30.16098792 30.98297905 29.21474232
 23.33654993 26.07970638 28.09645206 29.46325126 26.75832696 30.45728705
 31.51822909 28.89932711 30.21833614 30.99253709 31.55646123 32.08215323
 32.32110414 32.24463985 29.02358159 25.78340725 26.72965285 29.02358159
 28.43098333 29.66397003 28.74639853 31.62336749 29.33899679 31.68071571
 27.819269   30.46684508 30.74402814 33.31513993 27.14064842 28.2398226
 24.13942499 24.64600092 26.59584034 26.91125554 29.87424683 25.61136259
 27.80971096 31.47999694 30.06540755 31.71894785 31.13590763 31.24104603
 27.76192078 24.22544732 25.39152776 27.33180915 27.63766631 28.04866187
 29.65441199 30.17054596 30.05584952 30.66756385 28.74639853 29.73087628
 33.14309527 32.33066218 30.38082276 25.81208136 26.26130907 27.63766631
 27.99131366 27.28401896 28.57435388 28.52656369 30.19922006 30.4190549
 30.21833614 29.63529592 30.33303257 29.95071112 31.26972014 24.73202325
 25.72605903 25.91721976 25.69738492 27.34136718 28.54567977 29.56838966
 28.67949228 29.27209053 30.75358618 28.2398226  31.60425141 30.51463527
 31.68071571 27.93396544 26.99727787 24.13942499 28.6317021  29.84557272
 28.92800122 30.89695672 29.6830861  26.64363052 29.96026915 32.02480502
 34.15624713 32.53138095 29.56838966 24.86583575 28.82286282 25.73561707
 26.65318856 28.79418871 29.14783606 29.44413519 28.36407708 30.40949686
 27.67589846 33.2291176  31.82408625 30.96386298 32.56961309 32.46447469
 22.95422848 26.72009482 26.51937605 24.19677321 27.95308151 23.67108121
 29.46325126 30.54330937 28.87065301 32.76077382 27.5038538  29.35811286
 31.31751032 31.4417648  27.96263955 26.71053678 27.59943416 26.33777336
 28.45965744 29.92203701 28.64126013 29.23385839 29.28164857 29.22430035
 29.31032268 32.99972473 32.12038538 31.0498853  26.40467961 26.93037162
 29.65441199 25.72605903 27.06418413 28.71772442 29.56838966 28.98534944
 30.65800581 29.51104144 31.87187643 31.25060407 30.81093439 30.68667992
 31.59469338 25.35329561]",56696.386069356326,3603.8599999999997,0.941292565502,224.76898537611214,26.985,3855.613985376112,1.069856760633352,0,11.799999999999986,52.0
Reactive,2025-06-15 22:03:00+00:00,1323,11.799999999999986,28.73771262224721,29.015266095733278,34.251827496559095,"[25.10478666 26.23263496 28.25893868 26.38556354 28.35451904 27.31269307
 30.70579599 31.12634959 29.0522557  28.93755926 28.344961   29.85513075
 32.77988989 27.65678238 24.81804557 28.05821991 26.05103227 28.48833155
 28.26849671 28.05821991 33.02839884 32.72254167 31.59469338 30.93518887
 30.01761737 32.66519345 28.26849671 26.9781618  26.15617067 26.75832696
 29.19562624 27.56120202 29.01402355 28.93755926 29.08092981 27.46562165
 31.22192996 31.14546567 29.97938523 29.79778254 31.09767549 26.15617067
 26.75832696 26.11793852 28.24938064 28.57435388 29.28164857 28.16335831
 26.90169751 26.59584034 31.46088087 31.3653005  29.2625325  32.20640771
 33.76436764 32.19684967 27.68545649 28.99490748 26.43335372 26.83479125
 28.27805475 26.242193   28.37363511 29.56838966 28.68905031 31.64248356
 27.9244074  31.91010858 30.00805934 33.29602386 24.75113932 26.52893409
 28.39275119 27.52296987 25.64959474 29.8933629  31.92922465 27.59943416
 28.36407708 30.39993883 29.9985013  29.06181373 31.64248356 32.04392109
 26.63407249 30.03673345 26.32821532 26.33777336 29.01402355 30.00805934
 26.91125554 26.60539838 29.83601468 30.35214865 30.98297905 30.16098792
 29.85513075 34.2518275  27.16932253 24.36881786 26.60539838 25.88854565
 30.98297905 29.58750573 27.69501453 28.67949228 29.29120661 31.59469338
 32.48359076 30.61977367 32.41668451 30.70579599 31.40353265 25.04743845
 27.46562165 28.6603762  27.35092522 29.01402355 29.29120661 28.33540297
 31.35574247 29.27209053 31.77629607 30.89695672 30.50507723 32.71298364
 31.97701483 29.18606821 23.32699189 26.0605903  26.44291176 26.6627466
 29.31988072 28.80374675 28.29717082 30.72491207 29.30076464 31.85276036
 29.75955039 33.13353724 31.88143447 25.6400367  25.31506347 25.38196972
 28.91844319 27.79059489 28.32584493 28.54567977 29.75955039 28.67949228
 30.34259061 32.08215323 31.87187643 28.56479584 31.90055054 30.16098792
 26.84434929 26.31865729 27.6089922  28.03910384 28.56479584 29.01402355
 27.73324667 29.74999235 27.22667074 29.02358159 30.61977367 29.69264414
 30.13231381 33.92685426 25.84075547 27.94352347 24.99964826 29.56838966
 27.20755467 26.6627466  29.55883163 30.2087781  31.74762196 29.84557272
 30.28524239 28.01042973 31.95789876 31.91010858 26.68186267 25.23859917
 25.10478666 26.86346536 27.40827344 31.08811745 29.90292094 28.95667533
 30.46684508 30.7344701  27.49429576 29.55883163 30.99253709 30.42861294
 33.17176938 26.0319162 ]",56666.811348990304,3602.26,0.941254214462,224.82512180099184,26.985,3854.070121800992,1.069903372272127,0,11.799999999999986,52.0
Reactive,2025-06-15 22:04:00+00:00,1324,11.799999999999986,28.560710582484653,28.830604832543187,34.43343018810214,"[27.58987613 27.44650558 31.07855941 27.91484937 27.00683591 30.18010399
 28.8419789  29.82645664 30.18966203 31.64248356 32.32110414 32.09171127
 34.13713106 26.0319162  26.48114391 27.90529133 28.38319315 27.80971096
 28.23026457 29.94115308 29.39634501 31.29839425 28.06777795 29.62573788
 27.55164398 29.06181373 32.04392109 26.56716623 24.77981343 27.293577
 27.04506805 29.37722893 29.52059948 29.35811286 30.95430494 28.33540297
 31.62336749 28.31628689 29.50148341 30.38082276 32.67475149 25.65915278
 28.20159046 28.91844319 26.92081358 29.62573788 28.06777795 27.49429576
 29.19562624 29.4728093  30.07496559 32.18729163 29.86468879 30.78226028
 31.1550237  31.32706836 24.77981343 26.5576082  30.44772901 28.29717082
 30.39038079 28.90888515 28.01998777 30.34259061 30.90651476 27.36048325
 31.51822909 31.98657287 29.35811286 30.76314421 28.07733598 24.1680991
 28.61258602 27.57076006 27.43694755 29.11916195 29.21474232 28.2398226
 32.69386756 29.98894326 27.56120202 30.46684508 31.43220676 32.63651935
 24.12986695 23.57550084 27.76192078 24.81804557 28.45965744 27.41783147
 28.07733598 27.69501453 28.45965744 29.22430035 30.45728705 31.75718
 29.80734057 33.62099709 32.63651935 25.79296529 27.01639394 26.81567518
 26.54805016 26.94948769 27.77147882 27.84794311 29.71176021 29.19562624
 28.95667533 29.42501912 30.76314421 32.16817556 30.79181832 25.35329561
 23.4608044  26.11793852 25.83119743 28.79418871 24.75113932 26.95904573
 29.02358159 28.7655146  29.30076464 29.74999235 31.41309069 31.69983178
 31.75718    27.03551002 25.94589387 26.11793852 26.80611714 26.78700107
 26.82523322 29.90292094 29.88380486 29.04269766 31.42264872 28.0295458
 31.82408625 34.43343019 29.82645664 28.36407708 25.86942958 27.58031809
 28.75595657 28.12512617 28.69860835 29.96982719 29.19562624 29.21474232
 29.39634501 28.81330479 30.5241933  32.1777336  31.40353265 29.53015752
 26.36644747 25.90766172 27.59943416 26.19440281 26.75832696 28.29717082
 30.14187185 28.17291635 29.21474232 27.58031809 31.19325585 29.9985013
 31.22192996 30.65800581 24.12030892 24.44528215 25.23859917 26.62451445
 28.44054137 26.28042514 29.41546108 31.08811745 28.87065301 26.72009482
 30.78226028 31.67115767 33.7548096  33.67834531 26.38556354 24.86583575
 27.56120202 25.37241168 27.5038538  28.25893868 28.53612173 26.50981801
 32.68430953 29.62573788 30.47640312 30.92563083 28.80374675 28.8419789
 29.38678697 24.18721517]",56074.6333247607,3563.62,0.9403202624779999,226.17390554542635,26.985,3816.7789055454264,1.0710398150042446,0,11.799999999999986,52.0
Reactive,2025-06-15 22:05:00+00:00,1325,11.799999999999986,28.40286959458161,28.666111026150773,34.318733751338115,"[27.31269307 26.88258143 27.86705918 25.7451751  27.15020645 29.52059948
 28.78463068 27.77147882 29.6830861  29.76910843 28.8419789  30.22789417
 32.24463985 26.15617067 24.45484019 26.242193   24.46439823 26.71053678
 27.07374216 29.96026915 29.39634501 30.24701025 27.55164398 28.43098333
 30.65800581 29.91247897 30.40949686 27.14064842 24.55997859 25.89810369
 28.41186726 27.5038538  27.30313504 29.83601468 26.767885   27.52296987
 30.44772901 33.17176938 28.9471173  30.61977367 31.13590763 25.30550543
 27.98175562 25.28638936 27.90529133 28.22070653 29.83601468 29.21474232
 29.8933629  30.39993883 29.93159505 30.36170668 29.86468879 31.67115767
 28.54567977 32.05347913 27.10241627 26.27086711 25.63047867 27.98175562
 27.7141306  26.40467961 26.10838049 28.4500994  28.46921548 29.01402355
 29.50148341 31.99613091 30.34259061 31.87187643 26.17528674 27.99131366
 25.67826885 26.72009482 27.45606362 28.27805475 29.02358159 27.7141306
 29.06181373 29.63529592 31.89099251 31.42264872 33.11442117 34.07978284
 26.91125554 25.44887597 24.80848754 26.20396085 29.39634501 31.29839425
 27.64722435 30.83005047 31.43220676 29.8933629  28.18247438 29.84557272
 29.43457715 32.89458633 31.64248356 25.30550543 27.9244074  28.54567977
 27.22667074 28.14424224 27.23622878 28.16335831 27.1884386  28.24938064
 31.30795229 29.63529592 31.1550237  28.56479584 31.231488   25.13346077
 25.4297599  27.76192078 25.28638936 26.61495642 27.21711271 28.05821991
 26.80611714 30.33303257 33.35337208 31.00209512 32.84679615 30.39038079
 29.08092981 24.55042055 26.48114391 27.09285824 27.02595198 26.21351889
 27.01639394 29.6830861  31.88143447 27.63766631 26.48114391 28.18247438
 34.31873375 34.17536321 32.12994342 24.96141612 28.20159046 25.71650099
 24.71290717 28.03910384 27.17888056 26.52893409 25.52534027 30.60065759
 29.74043432 30.67712188 29.23385839 30.93518887 30.84916654 34.06066677
 25.72605903 26.53849212 26.26130907 26.79655911 28.35451904 27.09285824
 30.26612632 29.74999235 26.27086711 28.16335831 30.29480043 32.9137024
 33.9364123  30.2087781  28.70816639 27.04506805 27.45606362 27.85750115
 25.71650099 27.77147882 26.6627466  28.25893868 30.7344701  27.76192078
 29.49192537 30.15142988 32.71298364 32.22552378 27.48473773 23.75710353
 26.18484478 24.19677321 28.12512617 29.00446551 28.67949228 29.50148341
 29.72131824 30.68667992 27.95308151 31.4417648  31.35574247 32.27331396
