policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 32.97105062 25.55401438]",55546.560515632285,3529.2000000000003,0.9394757368,227.36322112266816,26.985,3783.5482211226686,1.072069653497299,0,11.799999999999986,52.0
Reactive,2025-06-15 22:06:00+00:00,1326,11.799999999999986,28.60501253981768,28.88054557271753,35.723765101697495,"[27.69501453 27.293577   32.3880104  28.60302799 28.2398226  29.58750573
 29.94115308 28.92800122 31.01165316 28.90888515 30.83005047 35.7237651
 31.43220676 26.35688943 28.9471173  27.15976449 27.88617526 27.819269
 27.76192078 32.92326044 28.90888515 28.1346842  29.97938523 29.93159505
 35.23630525 31.94834072 28.1346842  27.56120202 26.22307692 28.04866187
 28.54567977 27.36048325 28.83242086 26.48114391 27.89573329 28.33540297
 30.50507723 31.21237192 29.63529592 32.74165775 30.40949686 26.18484478
 25.71650099 26.98771983 26.58628231 28.51700566 26.91125554 28.21114849
 29.79778254 28.66993424 31.55646123 28.95667533 27.53252791 31.80497018
 31.69027374 30.88739868 24.53130448 27.25534485 26.29954121 26.38556354
 26.20396085 28.04866187 28.80374675 28.61258602 31.84320232 29.42501912
 30.13231381 29.52059948 29.54927359 31.03076923 24.35925983 26.08926441
 24.52174644 28.40230922 29.17651017 30.64844777 29.11916195 28.11556813
 30.15142988 30.28524239 30.72491207 33.21000153 30.87784065 31.67115767
 24.14898302 25.08567059 26.50025998 31.94834072 29.80734057 28.50744762
 26.88258143 29.32943875 29.09048784 30.9447469  32.77988989 32.30198807
 33.27690778 31.43220676 32.09171127 26.1370546  29.00446551 29.14783606
 27.41783147 25.42020187 28.35451904 27.80971096 28.00087169 30.03673345
 32.03436305 29.86468879 30.87784065 32.54093898 30.29480043 28.54567977
 26.1370546  24.42616608 27.1884386  27.80971096 28.46921548 30.01761737
 29.77866646 28.71772442 28.32584493 33.0188408  31.30795229 29.0522557
 29.96982719 25.60180456 24.6937911  25.23859917 26.02235816 25.45843401
 29.62573788 28.51700566 28.74639853 30.23745221 29.64485395 28.78463068
 31.11679156 31.74762196 31.55646123 26.05103227 26.0605903  27.9244074
 26.90169751 24.98053219 28.29717082 28.93755926 27.52296987 28.11556813
 30.91607279 28.29717082 29.67352806 30.17054596 29.79778254 31.73806392
 24.55042055 26.39512158 25.88854565 26.00324209 30.58154152 28.7655146
 27.30313504 27.35092522 31.17413978 30.71535403 31.50867105 30.55286741
 29.00446551 30.46684508 25.26727328 24.94230005 29.25297446 27.1884386
 29.61617984 25.63047867 28.7655146  28.00087169 29.10004588 29.4728093
 31.6520416  29.39634501 29.7882245  30.17054596 26.1370546  26.25175103
 27.96263955 27.45606362 26.72009482 28.74639853 25.62092063 30.17054596
 32.06303716 27.86705918 31.72850589 28.46921548 28.96623337 32.12994342
 32.61740327 27.98175562]",56222.84995321406,3574.07,0.9405743181755,225.81048890478132,26.985,3826.8654889047816,1.070730424671252,0,11.799999999999986,52.0
Reactive,2025-06-15 22:07:00+00:00,1327,11.799999999999986,28.414169288270628,28.68130830402201,34.27094356935309,"[25.65915278 27.30313504 26.72009482 29.25297446 29.27209053 30.54330937
 28.29717082 28.75595657 28.96623337 31.07855941 32.45491665 30.46684508
 30.87784065 27.04506805 29.08092981 29.03313962 29.83601468 27.83838507
 28.56479584 31.18369781 30.11319774 30.87784065 29.17651017 28.6603762
 29.43457715 28.05821991 31.04032727 24.57909466 26.60539838 26.57672427
 28.1346842  28.54567977 29.12871999 28.67949228 30.34259061 30.35214865
 26.90169751 31.31751032 30.89695672 29.23385839 34.11801499 23.97693837
 27.30313504 27.44650558 27.53252791 29.0522557  27.52296987 29.87424683
 28.7655146  30.84916654 29.18606821 30.37126472 31.41309069 30.01761737
 30.99253709 30.35214865 23.89091604 28.27805475 27.26490289 28.77507264
 28.97579141 29.52059948 29.61617984 28.01998777 28.4500994  28.07733598
 29.45369323 31.47999694 30.66756385 29.98894326 24.99964826 26.35688943
 26.49070194 26.01280012 26.35688943 27.19799664 28.89932711 28.70816639
 27.72368864 31.71894785 26.92081358 29.69264414 29.4728093  30.50507723
 22.73439364 27.65678238 28.87065301 28.01998777 28.344961   27.15976449
 27.59943416 27.12153234 27.52296987 28.45965744 29.61617984 30.49551919
 31.68071571 32.03436305 33.32469797 25.02832237 25.60180456 25.60180456
 27.57076006 28.64126013 28.90888515 28.25893868 28.83242086 27.89573329
 29.22430035 30.82049243 30.80137636 31.48955498 30.15142988 24.13942499
 25.75473314 25.57313045 25.5348983  26.4524698  28.07733598 28.96623337
 28.70816639 27.37004129 28.87065301 29.49192537 29.22430035 32.61740327
 32.72254167 26.4524698  25.86942958 27.04506805 26.05103227 28.26849671
 27.80971096 26.50981801 30.00805934 30.49551919 31.66159963 30.8396085
 32.12038538 30.99253709 30.53375134 26.27086711 27.55164398 23.16450528
 28.98534944 28.15380028 27.78103686 30.24701025 27.34136718 27.56120202
 30.48596116 29.88380486 28.96623337 30.72491207 34.27094357 29.33899679
 26.17528674 26.80611714 23.13583117 25.97456798 29.32943875 26.96860376
 28.65081817 30.25656828 28.5552378  31.28883621 32.43580058 29.03313962
 30.81093439 30.82049243 25.43931794 24.94230005 25.50622419 24.28279553
 28.39275119 27.02595198 28.66993424 28.41186726 26.99727787 28.58391191
 32.67475149 29.84557272 30.13231381 29.42501912 27.17888056 27.27446093
 29.60662181 27.64722435 30.6293317  26.44291176 26.29954121 28.75595657
 30.27568436 30.81093439 27.95308151 30.34259061 31.61380945 30.04629148
 34.23271142 25.04743845]",55584.36477083825,3532.38,0.9395542576779999,227.25385949617203,26.985,3786.6188594961723,1.0719738135467227,0,11.799999999999986,52.0
Reactive,2025-06-15 22:08:00+00:00,1328,11.799999999999986,28.434350421862163,28.704199801192825,35.695090992506486,"[26.40467961 27.05462609 27.45606362 26.26130907 26.83479125 29.43457715
 28.14424224 29.74043432 31.70938981 29.72131824 30.08452363 30.89695672
 30.55286741 24.96141612 26.78700107 26.09882245 27.79059489 27.83838507
 28.0295458  28.06777795 27.20755467 31.21237192 28.2398226  30.80137636
 30.74402814 35.69509099 29.00446551 24.9040679  25.73561707 28.45965744
 26.44291176 25.59224652 28.66993424 25.85987154 30.68667992 27.07374216
 30.28524239 30.18966203 32.26375593 31.66159963 28.24938064 27.94352347
 26.01280012 27.12153234 24.99964826 30.13231381 25.78340725 26.64363052
 25.93633583 30.28524239 29.55883163 29.25297446 28.12512617 31.38441658
 34.4621043  30.36170668 26.9781618  23.23141153 26.6627466  28.31628689
 29.35811286 28.7655146  29.92203701 27.68545649 32.97105062 30.42861294
 28.52656369 29.7882245  29.1573941  32.39756844 26.93037162 26.767885
 24.54086252 27.35092522 27.61855024 31.0498853  25.39152776 30.80137636
 29.8933629  28.28761278 30.83005047 28.74639853 30.97342101 32.60784524
 24.50263037 27.12153234 27.65678238 26.82523322 27.3987154  26.92081358
 27.72368864 25.66871081 29.48236733 29.62573788 29.41546108 31.64248356
 30.15142988 32.61740327 31.72850589 24.77981343 27.89573329 28.41186726
 26.27086711 28.22070653 28.21114849 24.82760361 29.35811286 27.75236275
 30.05584952 30.72491207 32.06303716 30.03673345 33.81215782 27.38915736
 25.33417954 26.31865729 26.85390733 27.13109038 29.37722893 27.11197431
 27.7141306  29.03313962 31.84320232 30.00805934 29.22430035 30.1036397
 29.86468879 25.18125096 26.6627466  26.17528674 25.6400367  28.16335831
 27.89573329 30.83005047 29.21474232 28.44054137 30.76314421 30.28524239
 30.09408166 34.59591681 31.0498853  27.80015293 26.94948769 24.68423306
 27.75236275 29.66397003 27.79059489 28.06777795 28.11556813 29.8933629
 29.77866646 29.41546108 31.19325585 32.36889433 31.61380945 29.00446551
 24.0629607  24.86583575 28.99490748 27.25534485 27.44650558 28.75595657
 31.40353265 27.88617526 31.37485854 30.24701025 30.61021563 29.70220217
 31.24104603 31.99613091 24.68423306 27.41783147 28.09645206 26.17528674
 28.12512617 27.23622878 26.70097874 29.18606821 30.77270225 29.87424683
 29.30076464 31.5469032  27.87661722 32.282872   24.91362594 26.93037162
 27.57076006 28.01998777 29.48236733 26.68186267 30.93518887 29.06181373
 27.82882704 30.17054596 29.42501912 29.38678697 31.02121119 31.79541214
 29.94115308 28.43098333]",55651.882771382094,3537.17,0.9396723419555,227.0889252323759,26.985,3791.243925232376,1.0718297184563863,0,11.799999999999986,52.0
Reactive,2025-06-15 22:09:00+00:00,1329,11.799999999999986,28.398872417871683,28.668500535250022,34.77751949839424,"[27.24578682 27.78103686 25.42020187 30.2087781  30.84916654 26.57672427
 29.31032268 28.81330479 29.18606821 30.74402814 27.03551002 29.42501912
 34.50033644 25.3246215  25.7451751  27.00683591 27.17888056 30.51463527
 29.63529592 29.76910843 27.69501453 29.88380486 28.54567977 29.27209053
 30.81093439 28.7655146  31.25060407 26.40467961 25.65915278 28.28761278
 25.61136259 28.47877351 28.66993424 29.49192537 28.48833155 29.76910843
 28.70816639 30.08452363 29.86468879 31.91010858 30.5241933  23.72842942
 23.44168833 25.26727328 28.58391191 27.27446093 28.25893868 27.57076006
 27.65678238 28.16335831 31.2601621  28.11556813 32.32110414 29.63529592
 30.71535403 30.50507723 26.44291176 24.29235357 26.74876892 24.73202325
 29.35811286 29.08092981 29.29120661 31.09767549 30.75358618 29.81689861
 31.69983178 29.77866646 33.9650864  30.93518887 26.1370546  27.16932253
 27.27446093 27.293577   25.01876434 28.1346842  27.51341184 27.52296987
 28.51700566 29.31032268 30.65800581 32.26375593 29.00446551 32.22552378
 25.80252332 25.62092063 25.46799205 26.50981801 28.86109497 28.42142529
 31.81452822 28.87065301 27.53252791 29.24341642 27.27446093 27.62810827
 32.63651935 29.13827802 30.54330937 25.98412601 25.55401438 30.97342101
 27.20755467 27.10241627 26.91125554 28.86109497 29.69264414 29.98894326
 28.51700566 29.09048784 31.43220676 30.24701025 29.8933629  27.37959933
 24.28279553 24.99964826 29.38678697 28.78463068 29.10004588 27.65678238
 27.1884386  30.24701025 28.92800122 31.40353265 29.51104144 34.7775195
 33.36293011 26.9781618  24.55997859 26.25175103 26.52893409 30.2087781
 28.21114849 26.9781618  28.7655146  30.06540755 28.7368405  30.30435846
 29.56838966 30.29480043 30.82049243 24.71290717 25.57313045 26.46202783
 25.57313045 26.08926441 28.49788959 28.25893868 26.9781618  31.77629607
 30.21833614 30.57198348 29.74999235 30.35214865 34.54812662 31.5469032
 26.63407249 27.09285824 25.55401438 29.93159505 28.52656369 28.92800122
 26.4524698  28.15380028 29.67352806 29.12871999 34.16580517 30.70579599
 30.57198348 32.84679615 24.72246521 26.11793852 26.79655911 28.25893868
 24.99009023 27.52296987 29.66397003 28.03910384 28.23026457 29.10960391
 31.17413978 29.03313962 33.60188102 32.89458633 25.16213488 24.85627772
 26.18484478 27.44650558 30.39993883 27.93396544 27.72368864 28.75595657
 29.8933629  29.6830861  29.44413519 29.45369323 30.61021563 30.65800581
 31.50867105 23.47036244]",55533.18756123155,3529.7,0.93948808955,227.34603311221417,26.985,3784.031033112214,1.0720545749248418,0,11.799999999999986,52.0
Reactive,2025-06-15 22:10:00+00:00,1330,11.799999999999986,28.447796381922387,28.721643217617363,33.5445328031809,"[26.73921089 28.17291635 28.344961   28.52656369 27.37004129 26.82523322
 29.90292094 29.32943875 30.90651476 32.16817556 29.52059948 28.68905031
 32.26375593 27.38915736 27.30313504 28.1346842  26.50981801 29.75955039
 26.72009482 27.48473773 28.79418871 31.91010858 28.86109497 28.7368405
 30.53375134 31.94834072 33.39160422 26.50025998 26.5576082  25.56357241
 28.24938064 26.70097874 26.82523322 26.86346536 27.84794311 29.75955039
 30.45728705 31.97701483 29.95071112 28.56479584 28.18247438 27.20755467
 26.69142071 26.12749656 28.48833155 27.22667074 27.86705918 26.68186267
 29.00446551 28.82286282 31.28883621 31.20281389 32.45491665 31.18369781
 31.64248356 30.61021563 25.7451751  27.16932253 26.47158587 27.86705918
 29.87424683 27.819269   27.3987154  32.86591222 28.31628689 28.69860835
 30.12275577 31.30795229 31.28883621 31.70938981 27.31269307 27.57076006
 26.85390733 27.58987613 25.46799205 26.93037162 29.74043432 31.00209512
 27.77147882 29.88380486 28.8419789  32.18729163 33.13353724 29.58750573
 25.36285365 27.26490289 25.94589387 26.37600551 30.18966203 27.82882704
 28.06777795 30.83005047 28.11556813 26.52893409 28.5552378  31.89099251
 30.93518887 33.10486313 30.36170668 25.46799205 25.12390274 25.4297599
 29.35811286 30.58154152 26.78700107 25.55401438 27.84794311 28.86109497
 30.68667992 31.04032727 30.06540755 30.58154152 29.21474232 24.02472855
 26.32821532 27.0833002  29.2625325  27.52296987 31.05944334 26.62451445
 30.17054596 28.6317021  29.67352806 29.40590304 30.40949686 32.60784524
 30.57198348 25.15257685 27.56120202 26.1657287  25.91721976 26.52893409
 28.90888515 25.58268848 27.13109038 29.94115308 30.65800581 31.17413978
 33.25779171 32.37845236 31.79541214 27.64722435 25.54445634 27.3987154
 27.80015293 25.8503135  27.79059489 27.78103686 29.79778254 30.28524239
 30.98297905 33.26734975 28.48833155 31.72850589 29.44413519 29.70220217
 25.30550543 25.82163939 28.74639853 27.5038538  28.344961   27.93396544
 28.36407708 27.819269   28.03910384 30.9447469  28.98534944 30.6293317
 31.25060407 33.5445328  26.33777336 24.91362594 24.05340266 28.60302799
 30.4190549  26.38556354 27.30313504 27.88617526 27.7141306  30.74402814
 26.46202783 29.62573788 32.12038538 29.06181373 26.84434929 27.70457256
 29.79778254 27.99131366 25.56357241 27.95308151 27.75236275 28.01042973
 29.28164857 29.43457715 30.28524239 30.98297905 29.43457715 30.54330937
 29.85513075 23.76666157]",55696.86757535959,3540.82,0.939762168638,226.96308189583806,26.985,3794.7680818958383,1.0717201331600696,0,11.799999999999986,52.0
Reactive,2025-06-15 22:11:00+00:00,1331,11.999999999999986,29.259570023053346,29.5777833001988,35.13121272365804,"[29.49502982 24.07753479 29.58449304 28.89860835 34.96222664 27.88469185
 30.6083499  30.43936382 31.30417495 31.8111332  30.97614314 33.45129225
 30.35984095 25.62823062 28.4612326  27.         26.26441352 30.18091451
 29.46520875 29.16699801 30.1610338  28.69980119 30.7972167  32.
 32.         29.98210736 35.13121272 26.6222664  26.16500994 30.47912525
 30.73757455 27.11928429 27.07952286 28.92842942 31.69184891 30.47912525
 31.33399602 29.42544732 32.11928429 30.45924453 32.39761431 24.69383698
 27.59642147 29.06759443 28.15308151 28.23260437 26.28429423 29.7833002
 25.65805169 28.90854871 30.01192843 28.50099404 28.11332008 30.63817097
 32.98409543 30.58846918 25.6083499  26.72166998 25.73757455 29.027833
 29.63419483 28.81908549 30.31013917 29.027833   31.49304175 30.71769384
 33.71968191 31.09542744 33.99801193 34.65407555 25.48906561 28.57057654
 29.68389662 28.37176938 26.72166998 28.69980119 29.82306163 31.01590457
 28.10337972 31.02584493 30.31013917 32.74552684 30.80715706 33.21272366
 28.22266402 27.52683897 29.47514911 27.39761431 27.01988072 29.54473161
 30.77733598 30.82703777 27.80516899 32.45725646 30.8667992  30.03180915
 32.04970179 32.21868787 34.28628231 26.00596421 27.5666004  30.88667992
 25.71769384 29.52485089 27.10934394 32.35785288 30.97614314 30.68787276
 30.87673956 32.77534791 34.28628231 33.82902584 33.17296223 27.26838966
 27.04970179 28.98807157 28.8389662  28.21272366 31.40357853 31.64214712
 29.70377734 28.89860835 30.05168986 30.9860835  32.45725646 33.5805169
 31.41351889 25.03180915 27.78528827 28.66998012 29.49502982 29.43538767
 31.16500994 30.13121272 29.82306163 29.44532803 31.89065606 29.43538767
 27.5666004  34.47514911 30.90656064 25.26043738 24.69383698 26.46322068
 29.00795229 28.90854871 29.49502982 29.7833002  30.48906561 28.68986083
 27.53677932 29.972167   31.54274354 31.54274354 30.5387674  33.16302187
 26.37375746 26.53280318 26.57256461 28.9582505  26.76143141 26.84095427
 28.90854871 31.11530815 30.76739563 29.55467197 31.18489066 30.54870775
 31.1749503  32.53677932 28.44135189 25.80715706 29.46520875 27.97415507
 28.64015905 27.77534791 28.82902584 27.87475149 29.5944334  32.05964215
 28.61033797 31.84095427 32.01988072 31.055666   24.68389662 25.28031809
 26.58250497 28.00397614 27.69582505 28.47117296 28.10337972 29.027833
 30.0417495  29.15705765 28.69980119 31.8111332  28.09343936 33.31212724
 33.38170974 28.08349901]",57743.617469127326,3536.6499999999996,0.9396595338875,227.10684219197492,25.765625,3789.5224671919746,1.07150056329916,0,11.999999999999986,50.0
Reactive,2025-06-15 22:12:00+00:00,1332,11.999999999999986,28.920224491920514,29.22221669980118,35.82703777335983,"[29.19681909 28.52087475 29.91252485 29.1471173  31.64214712 25.62823062
 31.37375746 29.05765408 32.03976143 31.18489066 31.89065606 30.40954274
 35.21073559 25.15109344 27.38767396 26.91053678 26.16500994 30.21073559
 28.68986083 28.99801193 27.59642147 32.21868787 32.11928429 31.95029821
 32.19880716 31.5526839  33.07355865 24.24652087 28.0139165  28.43141153
 26.09542744 26.65208748 26.96023857 30.4194831  29.28628231 27.04970179
 32.67594433 33.77932406 31.02584493 31.16500994 31.08548708 27.45725646
 26.1749503  27.87475149 28.69980119 28.41153082 27.         29.93240557
 27.71570577 28.62027833 32.         30.66799205 32.05964215 31.08548708
 31.56262425 29.92246521 28.30218688 26.25447316 24.49502982 23.07355865
 27.45725646 31.23459245 30.62823062 27.93439364 30.47912525 28.82902584
 30.52882704 32.51689861 33.97813121 30.40954274 25.19085487 26.03578529
 30.11133201 28.34194831 27.96421471 28.3916501  27.53677932 32.34791252
 28.60039761 29.30616302 29.98210736 30.03180915 31.51292247 33.90854871
 26.1749503  26.91053678 27.80516899 26.68190855 27.55666004 27.
 28.55069583 27.31809145 27.55666004 29.72365805 31.08548708 31.055666
 30.97614314 30.93638171 30.75745527 28.77932406 24.53479125 29.18687873
 28.3916501  27.07952286 30.49900596 27.58648111 26.75149105 29.87276342
 29.48508946 29.35586481 31.9304175  28.73956262 32.31809145 25.59840954
 24.26640159 26.90059642 27.11928429 26.31411531 30.4194831  29.6640159
 28.50099404 29.58449304 32.46719682 31.20477137 31.4333996  31.9304175
 29.32604374 27.07952286 25.6083499  24.76341948 29.23658052 30.18091451
 28.25248509 30.5387674  29.88270378 30.40954274 31.66202783 28.72962227
 31.87077535 30.99602386 32.47713718 23.9582505  27.85487078 26.64214712
 29.95228628 29.05765408 30.29025845 26.9304175  32.3777336  29.62425447
 27.70576541 26.69184891 29.8528827  30.96620278 30.47912525 31.87077535
 27.48707753 27.32803181 27.13916501 27.7554672  28.92842942 28.64015905
 28.55069583 29.93240557 29.22664016 30.94632207 30.75745527 32.20874751
 29.63419483 33.52087475 26.82107356 27.57654076 27.8250497  27.20874751
 26.88071571 28.3916501  27.20874751 27.32803181 28.03379722 29.96222664
 30.82703777 29.72365805 32.40755467 31.75149105 26.16500994 26.87077535
 25.18091451 25.67793241 29.8528827  30.45924453 31.04572565 28.93836978
 30.09145129 28.33200795 30.96620278 31.68190855 32.12922465 35.82703777
 31.67196819 29.38568588]",56608.30306016932,3465.11,0.9378716634395,229.54262154551316,25.765625,3720.4182465455133,1.073679694597145,0,11.999999999999986,50.0
Reactive,2025-06-15 22:13:00+00:00,1333,11.999999999999986,29.053803632210727,29.364463220675926,38.8886679920477,"[27.99403579 28.07355865 30.18091451 28.66003976 29.54473161 29.53479125
 32.23856859 32.20874751 30.3499006  29.52485089 30.0417495  31.72166998
 30.69781312 25.44930417 29.57455268 27.01988072 28.93836978 30.75745527
 28.6500994  28.29224652 31.79125249 29.17693837 27.69582505 32.40755467
 27.09940358 29.96222664 30.27037773 24.91252485 24.76341948 28.1332008
 30.20079523 28.45129225 27.8250497  30.65805169 31.59244533 29.98210736
 27.50695825 31.35387674 30.96620278 30.42942346 30.8667992  27.01988072
 26.48310139 27.07952286 26.52286282 25.3499006  28.91848907 28.73956262
 27.19880716 29.19681909 31.13518887 32.00994036 30.02186879 29.57455268
 31.65208748 33.09343936 27.0695825  29.27634195 24.49502982 29.91252485
 29.16699801 29.98210736 26.91053678 30.24055666 28.86878728 32.17892644
 29.22664016 32.57654076 31.79125249 31.70178926 29.31610338 27.87475149
 25.5387674  27.91451292 28.94831014 30.15109344 27.00994036 27.92445328
 29.46520875 31.19483101 29.34592445 32.48707753 31.58250497 31.11530815
 26.31411531 26.66202783 25.37972167 27.6361829  28.03379722 26.95029821
 30.5387674  26.91053678 29.34592445 30.77733598 29.63419483 32.66600398
 32.03976143 31.77137177 30.02186879 25.61829026 29.19681909 25.72763419
 29.13717694 30.10139165 29.027833   28.99801193 32.04970179 30.44930417
 31.20477137 31.08548708 32.10934394 31.69184891 32.31809145 24.8528827
 27.71570577 27.17892644 26.61232604 31.49304175 24.52485089 29.27634195
 29.61431412 29.90258449 31.64214712 30.5387674  29.39562624 32.2584493
 33.77932406 26.4333996  24.34592445 26.19483101 27.21868787 26.46322068
 28.81908549 31.21471173 27.35785288 32.09940358 30.6083499  30.71769384
 30.45924453 32.85487078 32.40755467 23.02385686 27.83499006 28.53081511
 25.61829026 27.83499006 29.1471173  27.28827038 28.31212724 29.08747515
 27.08946322 32.46719682 29.027833   32.5666004  33.23260437 31.3638171
 28.36182903 28.34194831 26.59244533 30.07157058 27.61630219 28.02385686
 29.67395626 29.34592445 28.94831014 30.20079523 31.91053678 30.63817097
 32.09940358 32.72564612 25.48906561 28.79920477 29.37574553 28.4612326
 28.22266402 29.16699801 30.37972167 30.52882704 33.31212724 26.90059642
 32.49701789 29.65407555 32.26838966 31.59244533 28.37176938 27.43737575
 28.68986083 26.7415507  29.10735586 25.40954274 27.28827038 29.91252485
 29.83300199 29.86282306 32.55666004 32.72564612 31.00596421 32.12922465
 38.88866799 27.16898608]",57055.20543192425,3493.73,0.9385930534354999,228.57540936992882,25.765625,3748.071034369929,1.0727992816760108,0,11.999999999999986,50.0
Reactive,2025-06-15 22:14:00+00:00,1334,11.499999999999986,27.19722257383723,27.411801915778042,31.977137176938353,"[25.45264775 26.7177842  27.30516899 27.74796674 27.98292066 26.70874751
 28.58837882 28.61548888 30.54030363 30.47704681 30.04328574 30.09750587
 30.06135912 24.19654798 24.5128321  25.35324417 25.46168444 24.95562986
 26.70874751 29.0944334  27.82026026 27.32324236 27.04310501 30.26016628
 29.69085487 28.65163564 30.09750587 28.37149828 25.99484909 25.93159226
 21.91026568 26.40150009 25.39842762 31.10961504 27.09732514 25.95870233
 27.50397614 28.87755286 30.34149648 28.83236942 28.75103922 24.11521778
 25.58819808 25.28095066 26.61838063 24.12425447 28.04617748 28.86851618
 29.19383698 25.89544551 28.22691126 31.19998193 28.92273631 29.02213989
 27.50397614 31.1367251  24.88333635 25.77796855 24.47668534 24.69356588
 24.77489608 26.96177481 28.13654437 28.73296584 27.31420568 27.5401229
 29.97099223 30.74814748 28.30824146 30.98310139 24.52186879 26.93466474
 26.90755467 23.62723658 22.46150371 28.6064522  25.28095066 27.59434303
 26.88948129 29.9981023  29.05828664 27.12443521 30.35956985 29.84447858
 23.13925538 22.10907284 26.62741731 25.2448039  24.52186879 25.72374842
 27.4587927  26.79007772 28.94080969 28.24498464 29.75411169 30.09750587
 31.04635821 30.39571661 30.41378999 24.07003434 24.81104283 25.05503344
 26.54608711 28.13654437 27.3774625  25.93159226 26.95273812 27.72085668
 29.14865353 29.26613049 31.15479848 28.10039761 31.97713718 23.89833725
 27.68470992 24.27787819 25.71471173 26.91659136 25.46168444 30.04328574
 25.23576721 26.04003253 27.8654437  28.44379179 29.07636002 27.58530634
 30.31438641 25.38939093 26.92562805 25.19058377 25.42553768 27.07021507
 26.7991144  27.82026026 27.50397614 30.82947768 28.75103922 30.26016628
 31.29034882 30.37764323 27.72989337 24.73874932 27.90159046 23.34709922
 25.58819808 25.9044822  26.60030725 26.1484728  28.931773   27.72085668
 27.55819628 28.37149828 26.75393096 28.23594795 29.97099223 29.14865353
 23.90737394 25.6604916  26.56416049 24.13329116 27.50397614 25.10925357
 25.87737213 26.19365624 25.48879451 28.1094343  30.62163383 31.52530273
 31.17287186 28.83236942 25.10925357 23.54590638 24.29595156 27.5401229
 26.0671426  30.28727634 27.73893006 27.40457256 27.95581059 26.53705042
 29.67278149 30.0794325  28.37149828 30.7300741  24.70260257 24.42246521
 22.67838424 24.32306163 25.85026206 25.88640882 27.57626965 30.2420929
 28.38957166 28.1094343  27.36842581 28.69681909 27.60337972 29.56434123
 30.99213808 26.07617929]",52516.627843029884,3521.6,0.9392876672,227.62414397053408,28.998046875,3778.222190845534,1.0728709083500494,0,11.499999999999986,55.0
Reactive,2025-06-15 22:15:00+00:00,1335,11.699999999999985,27.824823773788616,28.074066919239268,34.05642747289844,"[27.82963727 27.17319854 26.02911962 24.93192918 28.09221276 29.05811546
 29.63015492 24.98819536 29.59264414 31.72138115 31.46818335 26.0853858
 30.72734536 27.22946472 27.39826325 28.4766983  24.70686447 28.28914438
 29.54575565 29.88335271 29.63015492 26.76995761 27.9890581  27.96092502
 28.69238531 30.85863311 30.10841742 27.12631006 27.26697551 25.58836791
 25.8509434  26.48862673 26.81684609 27.41701864 26.61053678 30.3897483
 31.16809708 30.91489928 27.5107956  29.36757943 29.6864211  23.15954462
 27.02315541 24.60370982 26.36671668 26.5636483  27.18257624 27.59519487
 28.9643385  28.486076   30.72734536 30.08966203 27.47328482 29.45197869
 30.45539218 30.69921227 23.53465246 26.5636483  24.23797967 27.50141791
 26.76057992 28.11096815 27.07942158 26.60115908 27.96092502 27.78274879
 29.42384561 28.82367306 28.486076   32.95923703 26.02911962 24.49117746
 25.86969879 25.17574928 28.02656889 27.81088188 28.59860835 26.72306913
 29.06749315 30.10841742 28.26101129 27.96092502 28.13910124 31.79640272
 23.59091864 27.58581717 24.78188604 23.39398702 27.88590345 25.54147943
 28.84242845 27.31386399 27.22946472 28.02656889 29.74268727 30.74610075
 30.1553059  28.82367306 31.79640272 25.34454781 26.44173825 26.94813384
 26.21667354 27.53892869 27.84839266 26.05725271 29.78957575 30.77423384
 29.18002551 31.90893507 29.04873776 29.57388874 34.05642747 23.47838629
 26.76057992 27.9984358  26.71369144 28.03594658 24.69748678 27.93279193
 32.15275517 30.93365468 28.51420909 30.31472673 30.32410443 29.81770884
 28.9643385  28.52358678 28.05470198 26.89186766 27.32324168 26.45111595
 26.63866987 27.0512885  30.40850369 27.07004389 27.06066619 29.76144266
 28.41105443 32.67790615 31.1212086  23.52527477 27.58581717 26.24480663
 26.3292059  27.08879928 28.03594658 26.0853858  31.05556472 30.31472673
 28.20474511 27.46390712 31.13058629 31.03680933 30.73672306 32.86546007
 25.10072771 24.21922428 27.18257624 24.06918114 25.56961251 29.1894032
 28.53296448 28.73927379 30.29597134 29.25504708 28.22350051 29.442601
 29.98650737 32.45284144 25.71027795 24.50993286 26.10414119 25.11010541
 26.5542706  26.33858359 29.28318016 26.94813384 29.11438163 28.27038899
 28.92682771 28.21412281 31.51507183 31.60884879 25.64463408 24.90379609
 27.35137477 27.01377771 29.63953262 25.07259462 26.14165197 26.35733898
 31.03680933 28.75802918 28.15785663 28.68300761 31.43067257 30.68045688
 31.75889193 23.94727109]",53947.210417587245,3492.13,0.9385529403155,228.62974619620354,27.631015624999996,3748.390761821204,1.0733823660119193,0,11.699999999999985,53.0
Reactive,2025-06-15 22:16:00+00:00,1336,11.699999999999985,27.952319646793658,28.209902847068516,34.54406766945495,"[26.98564462 26.15102967 27.74523801 29.31131325 27.42639634 27.06066619
 30.49290296 27.69834953 30.17406129 30.35223752 30.95241007 29.90210811
 31.97457894 26.00098653 28.09221276 27.35137477 29.21753629 26.89186766
 27.54830639 27.85777036 26.91062305 24.35988972 25.33517011 29.6770434
 29.46135639 30.61481301 29.29255786 24.93192918 24.52868825 26.16978506
 25.62587869 26.0853858  27.23884242 30.76485615 27.07004389 27.30448629
 31.03680933 29.17064781 28.7205184  30.06152894 28.22350051 24.25673506
 26.83560149 25.63525639 24.78188604 26.74182452 29.47073409 25.41019168
 28.63611913 31.44005026 30.6241907  31.23374095 31.33689561 30.28659365
 28.87993923 30.10841742 26.76057992 25.86969879 26.53551521 28.10159046
 29.12375933 27.85777036 28.30789977 28.83305075 29.33944634 30.51165835
 30.98054316 29.48948948 31.08369781 27.35137477 25.97285345 28.04532428
 27.22946472 27.2763532  26.5542706  26.39484977 29.02998237 28.53296448
 26.71369144 26.86373457 29.34882404 29.17064781 28.55171987 28.87993923
 27.20133163 24.94130688 25.41956938 24.99757305 28.81429536 25.08197232
 27.50141791 28.05470198 28.12972355 30.23970517 29.28318016 27.71710492
 29.39571252 31.1118309  28.26101129 28.04532428 26.76057992 25.06321692
 28.74865149 28.65487453 27.85777036 28.87993923 29.41446791 28.63611913
 28.40167673 28.85180614 30.22094977 29.6770434  29.94899659 28.51420909
 23.15016692 30.41788139 28.09221276 26.20729585 29.33006864 27.87652575
 27.62332796 27.62332796 32.49035223 32.40595296 31.44005026 30.83050002
 30.27721595 25.34454781 24.99757305 24.28486815 28.63611913 26.94813384
 25.73841104 28.06407967 28.61736374 28.92682771 31.72138115 31.53382723
 29.79895345 31.44005026 30.67107919 23.58154094 24.09731423 26.20729585
 27.02315541 28.15785663 27.37013016 28.32665516 26.83560149 28.10159046
 28.02656889 29.29255786 30.56792453 31.51507183 32.87483777 30.53979144
 25.26014854 25.91658727 24.83815222 25.15699389 26.85435688 26.46049364
 26.96688923 27.92341423 29.25504708 26.29169511 29.04873776 28.58923065
 29.78957575 29.18002551 26.38547207 26.57302599 25.42894707 26.05725271
 27.9890581  30.1553059  27.31386399 29.6864211  28.54234217 27.35137477
 30.46476987 25.8509434  30.49290296 32.93110394 25.53210173 23.93789339
 26.5542706  28.42043212 26.26356202 27.37013016 30.48352526 28.35478825
 29.41446791 29.00184928 27.91403654 34.54406767 32.74355002 31.42129487
 29.9208635  26.35733898]",54373.760610312915,3521.1,0.93927527395,227.64128772971117,27.631015624999996,3776.372303354711,1.072497885136665,0,11.699999999999985,53.0
Reactive,2025-06-15 22:17:00+00:00,1337,11.699999999999985,27.745737421057683,27.994075171611822,35.51934806256797,"[25.65401178 26.01036423 27.43577404 28.50483139 28.62674144 30.05215124
 28.56109757 30.60543531 30.27721595 28.63611913 27.59519487 28.84242845
 31.32751791 24.48179977 25.66338947 28.45794291 26.21667354 24.6505983
 31.51507183 25.72903335 27.22008703 30.93365468 32.77168311 32.19964365
 30.10841742 31.62760419 32.34968678 25.07259462 26.5542706  26.46049364
 26.0760081  27.86714806 26.63866987 25.89783188 26.40422747 26.69493604
 28.40167673 31.07432012 30.75547845 32.15275517 31.98395664 25.40081398
 23.70345099 25.77592183 24.52868825 29.70517649 25.95409805 27.32324168
 28.87993923 28.36416595 30.79298923 29.33944634 28.43918752 28.56109757
 32.34968678 32.89359316 23.08452305 26.24480663 26.16040737 27.2857309
 29.18002551 27.30448629 26.25418433 30.69921227 29.71455418 28.52358678
 28.2328782  28.16723433 31.90893507 29.71455418 25.57899021 26.51675982
 27.10755467 25.90720957 26.16978506 30.29597134 27.7639934  26.86373457
 28.69238531 31.64635958 28.87993923 30.04277355 29.85521963 31.39316178
 23.61905173 26.23542894 24.6318429  25.94472036 26.28231742 26.99502232
 26.94813384 27.92341423 29.55513335 30.28659365 28.45794291 28.30789977
 30.19281668 31.68387036 35.51934806 26.72306913 26.10414119 24.98819536
 27.2763532  25.8415657  26.29169511 27.07942158 28.7298961  29.10500394
 27.63270565 28.42043212 28.73927379 30.49290296 30.33348213 24.80064143
 26.73244683 26.15102967 27.18257624 29.09562624 29.86459732 31.23374095
 27.45452943 28.54234217 29.90210811 28.87993923 27.74523801 31.13058629
 30.11779512 24.6505983  24.70686447 23.54403016 25.47583555 27.22008703
 28.15785663 26.92937845 27.61395026 29.90210811 31.355651   29.89273041
 29.93024119 29.38633482 32.7998162  23.39398702 24.44428898 23.48776398
 23.51589707 26.74182452 26.92937845 27.44515173 28.85180614 26.41360516
 28.90807232 30.83987771 28.10159046 27.84839266 29.73330958 29.84584193
 26.23542894 24.05980344 26.88248997 25.00695075 26.23542894 27.86714806
 27.24822011 25.28828163 27.67021644 28.89869462 30.34285982 29.61139953
 29.84584193 29.77082036 26.09476349 24.78188604 26.24480663 26.76995761
 26.45111595 26.8074684  26.43236055 28.05470198 28.486076   30.84925541
 30.24908286 28.83305075 28.49545369 29.48948948 26.03849732 25.96347575
 23.08452305 26.23542894 25.90720957 25.47583555 28.65487453 28.79553997
 27.11693237 27.0419108  31.96520125 29.09562624 28.49545369 29.51762257
 29.60202183 26.29169511]",53682.61911589063,3475.0699999999997,0.9381236424755,229.2071791040912,27.631015624999996,3731.908194729091,1.0739087830544685,0,11.699999999999985,53.0
Reactive,2025-06-15 22:18:00+00:00,1338,11.699999999999985,27.681698529666605,27.928290633557125,33.6719419333058,"[23.63780712 24.62246521 24.95068457 28.02656889 24.76313065 26.45111595
 27.97030271 29.72393188 28.19536742 30.24908286 30.78361154 29.36757943
 30.02401816 25.73841104 28.87056154 25.5977456  28.4766983  27.06066619
 28.93620541 29.78957575 28.51420909 26.40422747 31.63698188 30.53979144
 28.59860835 30.6335684  30.99929855 25.23201545 26.8074684  26.44173825
 25.13823849 27.40764095 24.25673506 26.41360516 27.82025957 28.08283507
 26.34796129 30.83050002 31.55258262 30.25846056 29.02998237 28.20474511
 26.09476349 26.37609438 25.45708016 27.12631006 28.33603286 28.08283507
 26.51675982 29.79895345 27.22008703 29.55513335 30.399126   30.66170149
 30.81174463 29.98650737 24.83815222 25.29765933 27.97030271 28.67362992
 25.39143629 26.26356202 27.79212649 27.69834953 26.76057992 28.25163359
 28.30789977 27.5201733  29.48948948 31.53382723 26.34796129 26.43236055
 27.22946472 26.91062305 25.66338947 28.34541056 29.99588507 28.4673206
 30.12717281 29.80833115 30.03339585 27.09817698 27.37950786 30.6429461
 26.14165197 25.77592183 23.65656251 23.06576766 24.90379609 27.82025957
 25.66338947 26.72306913 30.01464046 26.68555835 29.02060467 27.65146105
 30.53041374 29.73330958 30.66170149 28.14847894 26.21667354 27.07004389
 27.87652575 28.2328782  26.53551521 29.55513335 27.61395026 28.11096815
 28.73927379 31.01805394 27.5107956  31.38378409 33.67194193 23.54403016
 26.23542894 24.80064143 27.0512885  26.92000075 26.98564462 26.41360516
 27.54830639 28.09221276 30.01464046 29.80833115 29.61139953 31.69324806
 30.90552159 22.09048727 24.97881766 27.24822011 25.82281031 29.26442477
 25.79467722 27.90465884 29.03936007 26.33858359 27.46390712 29.61139953
 29.82708654 28.87993923 31.63698188 25.49459094 25.81343261 29.08624855
 23.81598335 26.5636483  27.18257624 26.88248997 30.97116546 28.01719119
 25.81343261 25.40081398 28.31727747 29.52700026 29.9208635  29.13313703
 25.15699389 26.50738212 25.1194831  28.34541056 26.10414119 25.69152256
 28.9549608  29.33006864 30.27721595 29.63015492 29.84584193 27.65146105
 32.00271203 31.99333433 26.25418433 25.40081398 25.42894707 24.52868825
 23.60967403 29.36757943 28.04532428 29.1987809  28.97371619 28.57985296
 29.69579879 29.9114858  31.45880566 28.33603286 27.14506546 27.9984358
 26.87311227 26.17916276 26.43236055 26.02911962 26.12289658 27.41701864
 27.32324168 30.10841742 31.80578041 32.75292772 27.95154732 30.61481301
 30.80236693 26.42298286]",53468.37060085265,3461.04,0.937768410592,229.67932996238824,27.631015624999996,3718.3503455873883,1.0743448054883469,0,11.699999999999985,53.0
Reactive,2025-06-15 22:19:00+00:00,1339,11.899999999999984,28.328646685081562,28.610911004560855,34.3340233111137,"[24.57882899 26.38173703 27.59991814 29.01300823 25.87497369 27.00544576
 31.01082524 29.28588079 29.52951702 28.84733559 31.64427942 30.60151639
 29.85111683 25.3194831  26.91773672 27.65839083 27.56093634 25.81650099
 28.44777219 27.60966359 31.90740654 30.57228005 28.64268117 30.15322574
 30.23118933 31.09853428 33.08660586 25.83599189 24.58857444 25.54362843
 23.96486571 28.15540872 28.3892995  30.39686197 31.02057069 28.71089931
 30.26042568 29.89984407 29.44180798 30.53329825 28.00922699 23.5847932
 25.66057381 27.76559077 25.38770124 28.34057225 26.57664601 27.65839083
 27.67788173 27.63889993 30.26042568 29.36384438 31.32267961 30.23118933
 31.58580673 32.98915137 26.43046427 26.06013722 27.01519121 25.80675555
 27.40500916 26.92748217 29.83162593 26.32326434 30.57228005 29.48078977
 32.14129731 31.23497057 30.19220754 34.33402331 28.59395392 26.2160644
 28.72064476 29.60748061 26.49868242 27.00544576 31.04006159 31.41038865
 29.46129887 26.22580985 31.28369781 28.53548123 29.16893541 30.25068023
 26.5961369  26.44995517 19.6963591  25.85548279 24.36442911 27.79482712
 27.55119089 27.98973609 29.32486259 31.59555218 30.13373485 29.08122637
 30.91337076 31.99511558 34.07089619 27.26857288 25.55337387 26.1770826
 24.8809379  27.4927182  26.79104588 29.36384438 29.58798971 29.25664445
 30.26042568 29.2079172  28.94479008 28.3892995  33.94420536 24.92966515
 26.62537325 25.39744669 27.60966359 28.34057225 27.48297275 27.55119089
 28.32108136 31.60529763 29.88035318 29.12995361 32.01460648 33.54464195
 29.60748061 26.27453709 27.9702452  29.56849881 29.1884263  25.7580283
 27.19060929 31.02057069 27.68762718 30.17271664 27.19060929 29.34435349
 29.6269715  31.0010798  33.17431489 25.3584649  23.67250224 26.44020972
 27.59991814 28.56471758 30.85489806 25.25126496 29.14944451 27.20035473
 30.9426071  27.92151795 30.25068023 31.84893385 31.62478852 32.43366078
 25.41693759 27.58042724 27.08340935 28.14566328 25.19279227 27.80457256
 27.86304526 29.93882587 30.46508011 30.18246209 30.73795268 30.36762562
 31.70275211 31.41038865 24.861447   25.57286477 25.338974   25.78726465
 26.74231864 25.67031926 30.31889837 30.86464351 29.14944451 27.76559077
 31.09853428 32.04384283 31.4201341  30.66973453 25.17330137 27.27831833
 25.09533778 27.15162749 29.90958952 24.4423927  29.00326278 30.03628036
 28.51599033 28.37955405 30.82566172 30.39686197 30.84515261 32.09257007
 31.71249756 28.45751764]",54963.68034960893,3429.4799999999996,0.9369621346479999,230.73194793362154,26.363359374999998,3686.575307308621,1.0749662652380598,0,11.899999999999984,51.0
Reactive,2025-06-15 22:20:00+00:00,1340,11.899999999999984,28.38423084916869,28.67104042412192,33.63235099208668,"[25.60210112 27.0736639  28.67191751 27.84355436 26.90799127 29.2663899
 29.87060773 28.81809925 32.57984251 29.90958952 29.36384438 31.3811523
 32.95991502 25.90421003 26.98595486 27.65839083 26.06988266 28.19439052
 29.50028067 26.83002768 29.65620785 29.04224457 30.82566172 32.15104276
 31.14726153 33.63235099 30.0655167  25.22202861 26.50842786 25.81650099
 25.60210112 27.77533622 29.02275367 26.55715511 27.4927182  30.78667992
 32.76500604 30.26042568 29.13969906 31.59555218 32.86246053 26.69359139
 28.21388142 24.68602892 26.64486415 27.59017269 27.18086384 27.62915448
 28.19439052 28.86682649 28.69140841 28.49649943 28.32108136 29.97780766
 30.43584376 33.03787861 24.87119245 23.5847932  27.59017269 27.25882743
 28.64268117 26.62537325 27.39526371 25.64108291 28.769372   31.11802518
 30.47482556 27.94100885 32.36544264 32.06333372 23.91613846 26.2160644
 26.20631895 29.04224457 29.65620785 27.67788173 29.54900791 30.15322574
 29.55875336 28.3892995  31.62478852 31.25446147 29.48078977 33.49591471
 26.22580985 24.03308385 27.33679102 27.0346821  26.98595486 30.31889837
 27.88253616 29.12020816 30.00704401 28.71089931 32.61882431 30.5235528
 30.89387986 31.37140685 30.88413441 25.99191907 27.9507543  26.60588235
 27.0736639  31.60529763 24.57882899 28.36006315 27.35628192 28.66217207
 29.31511714 29.37358983 29.1884263  29.42231708 32.76500604 25.7580283
 25.57286477 25.19279227 29.05199002 27.59991814 28.59395392 31.01082524
 28.17489962 29.7049351  31.80995205 30.97184345 30.22144389 29.81213503
 30.00704401 26.33300978 24.35468366 27.77533622 24.99788329 28.21388142
 28.64268117 28.90580829 25.40719214 31.30318871 29.35409894 30.85489806
 28.88631739 31.27395236 28.92529919 24.29621097 27.72660897 27.45373641
 26.49868242 27.0931548  28.01897244 28.8278447  28.02871789 29.89009862
 29.45155342 28.85708104 32.17053366 31.46886134 32.36544264 30.75744357
 25.338974   26.42071882 28.39904495 27.59017269 28.50624488 28.04820879
 29.83162593 30.65998909 26.50842786 31.66377032 31.21547967 30.62100729
 29.52951702 30.59177094 26.42071882 25.39744669 26.48893697 27.92151795
 27.69737263 25.7385374  29.32486259 26.49868242 26.27453709 31.30318871
 31.69300667 28.54522668 31.13751608 32.11206097 26.85926402 26.38173703
 28.75962655 26.1965735  28.90580829 25.70930106 27.43424551 27.56093634
 30.02653491 30.28966203 30.38711652 31.06929794 27.9507543  30.962098
 30.44558921 25.43642849]",55149.64272897883,3441.8199999999997,0.937278575438,230.32197592386228,26.363359374999998,3698.505335298862,1.0745783728663505,0,11.899999999999984,51.0
Reactive,2025-06-15 22:21:00+00:00,1341,12.0,28.806070914729137,29.116699801192844,34.693836978131216,"[26.46322068 26.47316103 27.34791252 27.57654076 29.32604374 31.06560636
 27.70576541 28.32206759 30.84691849 29.17693837 32.52683897 32.39761431
 33.57057654 26.63220676 26.20477137 27.66600398 28.94831014 29.23658052
 27.99403579 30.55864811 30.26043738 27.91451292 31.15506958 30.29025845
 30.13121272 34.2166998  32.99403579 25.78727634 26.33399602 27.23856859
 26.18489066 28.30218688 28.79920477 28.92842942 31.66202783 28.87872763
 30.76739563 30.5387674  32.70576541 32.32803181 32.13916501 25.7972167
 27.1888668  26.52286282 26.14512922 25.75745527 27.85487078 29.09741551
 28.69980119 31.76143141 28.66998012 34.50497018 30.90656064 30.61829026
 30.22067594 29.4055666  24.8528827  27.26838966 25.31013917 28.19284294
 29.027833   29.47514911 28.42147117 28.94831014 28.94831014 29.1471173
 32.65606362 28.29224652 32.76540755 31.32405567 27.78528827 26.6222664
 23.14314115 28.3916501  29.19681909 27.66600398 29.8528827  29.86282306
 31.18489066 31.1749503  29.77335984 32.65606362 33.51093439 30.52882704
 29.92246521 26.29423459 28.80914513 28.09343936 27.02982107 27.22862823
 26.63220676 27.96421471 29.38568588 28.07355865 31.54274354 33.11332008
 28.91848907 30.72763419 34.46520875 24.24652087 24.74353877 25.20079523
 28.06361829 28.24254473 26.66202783 32.13916501 31.14512922 28.38170974
 31.19483101 26.90059642 27.71570577 31.78131213 34.69383698 26.78131213
 28.73956262 29.36580517 27.96421471 26.33399602 30.33996024 30.67793241
 29.11729622 30.33996024 30.3499006  29.55467197 30.80715706 30.61829026
 33.91848907 27.69582505 27.23856859 26.3638171  29.54473161 28.43141153
 28.40159046 28.89860835 32.32803181 30.06163022 26.8111332  29.07753479
 30.30019881 30.37972167 32.17892644 25.15109344 27.4473161  27.4473161
 26.83101392 28.15308151 26.89065606 27.1888668  28.72962227 27.944334
 29.75347913 29.22664016 32.33797217 28.38170974 28.97813121 32.22862823
 24.7833002  25.45924453 26.1749503  27.27833002 28.86878728 29.30616302
 27.96421471 29.24652087 29.28628231 29.53479125 31.52286282 30.56858847
 30.25049702 31.3638171  26.04572565 28.1332008  26.60238569 29.01789264
 27.64612326 30.50894632 28.47117296 31.01590457 31.31411531 31.25447316
 31.1749503  30.70775348 31.46322068 31.39363817 24.68389662 30.00198807
 27.13916501 28.93836978 29.10735586 28.03379722 28.47117296 28.78926441
 30.45924453 29.23658052 28.04373757 29.3359841  30.11133201 32.15904573
 31.66202783 25.45924453]",56226.39085231781,3443.88,0.937331252728,230.25333330875765,25.765625,3699.8989583087578,1.0743402668817605,0,12.0,50.0
Reactive,2025-06-15 22:22:00+00:00,1342,12.0,28.791221933816963,29.102683896620285,34.44532803180914,"[24.55467197 27.02982107 26.99005964 29.8528827  30.11133201 27.944334
 27.54671968 30.9860835  31.53280318 29.10735586 33.55069583 31.4333996
 33.11332008 26.34393638 23.19284294 28.17296223 27.66600398 30.37972167
 26.6222664  27.95427435 30.11133201 30.52882704 29.25646123 32.944334
 28.42147117 29.44532803 28.47117296 22.95427435 26.59244533 28.1332008
 27.85487078 27.20874751 27.50695825 25.97614314 29.15705765 32.71570577
 31.42345924 29.73359841 28.87872763 30.19085487 32.66600398 27.55666004
 24.26640159 25.46918489 26.31411531 27.11928429 26.03578529 28.30218688
 28.6500994  32.99403579 32.84493042 29.64413519 32.98409543 28.36182903
 30.63817097 31.07554672 26.30417495 28.3916501  25.78727634 27.89463221
 27.74552684 29.1471173  27.32803181 27.96421471 29.28628231 30.76739563
 28.94831014 29.88270378 31.60238569 32.26838966 25.89662028 25.44930417
 29.11729622 25.08151093 27.61630219 28.64015905 31.32405567 25.37972167
 31.70178926 28.70974155 31.39363817 31.5526839  31.61232604 31.31411531
 26.66202783 26.04572565 26.78131213 26.22465209 26.97017893 26.26441352
 30.37972167 30.74751491 28.02385686 34.44532803 30.00198807 29.92246521
 31.23459245 32.26838966 32.22862823 25.63817097 27.21868787 25.29025845
 29.46520875 26.58250497 28.90854871 27.88469185 29.01789264 31.56262425
 32.53677932 29.89264414 29.46520875 31.22465209 32.22862823 23.54075547
 29.39562624 26.7415507  29.91252485 26.4333996  32.3777336  30.42942346
 30.46918489 29.6640159  29.32604374 29.22664016 31.67196819 30.45924453
 29.57455268 25.37972167 28.42147117 27.50695825 27.74552684 27.35785288
 29.32604374 25.88667992 30.47912525 29.47514911 30.37972167 30.68787276
 28.19284294 32.58648111 31.48310139 24.49502982 29.45526839 25.49900596
 28.7693837  29.34592445 25.55864811 28.64015905 28.64015905 30.15109344
 29.99204771 32.39761431 33.24254473 34.1471173  33.29224652 33.12326044
 25.3499006  26.9304175  26.4333996  27.12922465 29.20675944 26.64214712
 31.13518887 30.2306163  29.52485089 29.16699801 31.19483101 32.
 31.40357853 32.71570577 26.56262425 24.68389662 26.2445328  24.47514911
 28.0139165  31.21471173 29.00795229 27.944334   31.03578529 29.65407555
 30.85685885 32.77534791 30.63817097 31.79125249 25.37972167 29.16699801
 29.27634195 28.23260437 28.93836978 27.3777336  30.37972167 27.54671968
 30.02186879 30.71769384 32.00994036 30.96620278 32.77534791 32.39761431
 32.92445328 27.84493042]",56176.71210177803,3441.06,0.9372591303819999,230.34728583515925,25.765625,3697.172910835159,1.0744284932070813,0,12.0,50.0
Reactive,2025-06-15 22:23:00+00:00,1343,12.0,28.745448514826403,29.056113320079522,34.19681908548708,"[28.62027833 27.53677932 25.13121272 29.38568588 28.55069583 28.53081511
 30.08151093 28.51093439 31.87077535 30.97614314 31.66202783 29.89264414
 30.71769384 26.67196819 25.06163022 26.35387674 26.06560636 27.02982107
 29.18687873 28.67992048 28.86878728 30.97614314 31.68190855 28.27236581
 33.60039761 32.81510934 31.34393638 26.50298211 26.26441352 29.32604374
 26.63220676 28.14314115 27.93439364 29.56461233 32.         31.4333996
 27.42743539 30.13121272 31.42345924 33.1332008  34.19681909 26.49304175
 27.19880716 25.49900596 26.92047714 28.27236581 29.50497018 28.97813121
 26.75149105 26.89065606 28.12326044 29.10735586 32.78528827 31.20477137
 32.36779324 29.92246521 28.16302187 26.90059642 25.7972167  27.08946322
 27.98409543 26.95029821 26.06560636 29.09741551 28.2027833  29.81312127
 28.14314115 31.14512922 32.66600398 30.63817097 25.24055666 26.76143141
 28.22266402 29.99204771 26.92047714 29.18687873 27.59642147 29.34592445
 27.08946322 33.23260437 30.49900596 29.84294235 33.17296223 30.21073559
 27.03976143 28.08349901 27.97415507 28.74950298 28.89860835 27.
 25.50894632 29.8528827  30.84691849 29.74353877 32.88469185 29.81312127
 29.74353877 29.91252485 33.94831014 26.21471173 29.79324056 27.28827038
 27.85487078 27.26838966 27.03976143 29.71371769 29.69383698 29.32604374
 29.56461233 32.33797217 33.78926441 33.97813121 33.07355865 26.75149105
 27.09940358 28.93836978 26.89065606 29.07753479 28.73956262 29.4055666
 30.33996024 26.73161034 28.03379722 29.79324056 30.29025845 32.22862823
 30.89662028 29.01789264 25.48906561 29.45526839 26.8111332  28.1332008
 30.73757455 31.03578529 28.67992048 28.80914513 29.92246521 29.79324056
 31.00596421 30.22067594 32.11928429 27.27833002 27.66600398 26.37375746
 31.03578529 26.9304175  28.80914513 28.36182903 27.34791252 30.6083499
 29.96222664 29.43538767 29.8528827  30.21073559 32.97415507 33.72962227
 25.80715706 28.3916501  26.99005964 25.63817097 28.91848907 26.84095427
 28.55069583 30.33996024 30.64811133 27.52683897 30.77733598 29.41550696
 28.70974155 32.90457256 26.42345924 24.99204771 26.51292247 28.74950298
