policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 27.57654076 27.58648111 29.31610338 27.47713718 30.03180915 27.03976143
 30.43936382 31.00596421 31.39363817 31.20477137 26.66202783 24.89264414
 26.66202783 26.79125249 27.7554672  29.027833   26.33399602 29.07753479
 29.64413519 31.78131213 30.13121272 30.54870775 31.055666   30.33996024
 32.43737575 24.73359841]",56023.57255120321,3431.69,0.9370189187194999,230.65867988539412,25.765625,3688.114304885394,1.0747224559576751,0,12.0,50.0
Reactive,2025-06-15 22:24:00+00:00,1344,12.0,28.61464034894039,28.92002982107356,35.359840954274354,"[28.74950298 26.1749503  27.4473161  27.96421471 27.77534791 28.90854871
 28.42147117 29.92246521 29.54473161 30.02186879 28.64015905 33.51093439
 32.72564612 26.12524851 27.11928429 26.055666   26.18489066 32.
 25.99602386 29.56461233 28.88866799 27.77534791 32.89463221 32.42743539
 29.64413519 32.19880716 29.2166998  26.41351889 24.77335984 26.18489066
 25.52882704 27.77534791 28.82902584 31.04572565 28.54075547 29.54473161
 29.23658052 32.1888668  32.30815109 31.98011928 35.35984095 24.42544732
 27.43737575 27.83499006 26.38369781 24.6640159  29.04771372 28.67992048
 25.7972167  29.86282306 29.09741551 27.42743539 33.67992048 31.33399602
 30.81709742 33.12326044 27.61630219 24.47514911 27.24850895 29.35586481
 30.92644135 27.2584493  28.37176938 29.34592445 29.38568588 29.15705765
 30.37972167 31.1749503  32.50695825 29.98210736 26.02584493 28.3916501
 26.6222664  27.69582505 27.7554672  28.21272366 29.95228628 29.63419483
 29.22664016 29.3359841  31.68190855 30.0417495  32.79522863 29.55467197
 25.74751491 25.65805169 27.15904573 30.36978131 28.7693837  27.77534791
 28.44135189 29.22664016 33.56063618 28.85884692 27.67594433 32.0695825
 32.14910537 31.39363817 30.56858847 23.60039761 26.09542744 28.55069583
 30.10139165 27.26838966 24.55467197 29.13717694 30.3499006  28.96819085
 32.30815109 31.13518887 31.27435388 33.25248509 31.13518887 24.09741551
 25.54870775 26.16500994 28.77932406 28.67992048 26.95029821 28.45129225
 26.2445328  30.27037773 29.06759443 28.08349901 30.56858847 31.19483101
 31.49304175 25.92644135 25.51888668 25.22067594 27.74552684 27.01988072
 27.17892644 27.97415507 29.09741551 30.80715706 32.35785288 32.51689861
 31.25447316 34.16699801 33.94831014 28.00397614 28.08349901 25.06163022
 29.11729622 27.66600398 26.94035785 27.2584493  31.63220676 28.3916501
 29.89264414 28.16302187 32.13916501 30.80715706 28.64015905 30.57852883
 25.80715706 26.38369781 26.72166998 28.29224652 27.97415507 28.3916501
 27.36779324 29.3359841  27.19880716 29.35586481 29.24652087 30.69781312
 30.89662028 31.4333996  23.48111332 25.87673956 25.51888668 28.66998012
 26.83101392 30.94632207 29.29622266 30.27037773 27.91451292 27.1888668
 32.03976143 30.45924453 32.29821074 30.7972167  26.8111332  25.80715706
 24.80318091 28.44135189 25.5387674  27.61630219 27.7554672  27.60636183
 29.96222664 29.3359841  31.08548708 31.68190855 29.10735586 31.26441352
 34.45526839 26.85089463]",55585.94075141497,3404.31,0.9363119671194999,231.56150388895276,25.765625,3661.6371288889527,1.075588629968761,0,12.0,50.0
Reactive,2025-06-15 22:25:00+00:00,1345,12.0,28.57104398614063,28.875745526838966,34.72365805168986,"[28.64015905 27.76540755 25.09145129 26.96023857 28.21272366 29.73359841
 30.81709742 30.62823062 30.68787276 30.87673956 29.74353877 31.80119284
 33.2027833  31.58250497 27.68588469 25.05168986 28.19284294 25.73757455
 28.08349901 28.82902584 27.16898608 31.88071571 29.58449304 29.13717694
 28.54075547 31.15506958 32.14910537 25.62823062 27.53677932 27.26838966
 28.57057654 26.54274354 26.85089463 27.46719682 29.47514911 30.76739563
 29.6640159  30.39960239 31.44333996 30.32007952 30.46918489 27.08946322
 28.62027833 24.32604374 30.30019881 29.46520875 27.83499006 30.99602386
 27.73558648 30.29025845 28.0139165  31.41351889 30.59840954 29.1471173
 33.22266402 32.5666004  26.19483101 28.07355865 27.98409543 26.19483101
 29.71371769 25.83697813 26.99005964 28.07355865 28.97813121 29.08747515
 31.00596421 30.84691849 32.36779324 33.15308151 23.3916501  26.50298211
 25.94632207 26.21471173 25.28031809 32.81510934 25.97614314 28.3916501
 29.48508946 27.96421471 31.27435388 29.48508946 30.69781312 30.2306163
 25.37972167 26.56262425 25.67793241 27.40755467 27.7554672  28.51093439
 29.35586481 31.48310139 29.39562624 29.68389662 30.81709742 30.48906561
 30.31013917 31.80119284 33.2027833  27.31809145 25.93638171 27.4473161
 25.85685885 26.57256461 26.67196819 26.7415507  31.6222664  24.34592445
 28.17296223 31.20477137 30.43936382 30.54870775 33.48111332 27.34791252
 26.7415507  25.83697813 27.60636183 28.05367793 27.61630219 28.54075547
 29.15705765 28.52087475 28.71968191 30.77733598 32.28827038 32.04970179
 34.15705765 21.82107356 27.40755467 27.13916501 25.80715706 25.68787276
 25.66799205 28.41153082 27.15904573 29.80318091 33.57057654 28.98807157
 30.37972167 29.05765408 32.16898608 24.90258449 25.5387674  26.03578529
 29.34592445 28.05367793 27.39761431 28.37176938 30.85685885 30.44930417
 28.98807157 30.30019881 29.39562624 33.4612326  30.92644135 31.16500994
 24.10735586 27.         29.19681909 27.80516899 28.38170974 27.78528827
 26.48310139 26.39363817 32.91451292 30.2306163  33.54075547 30.29025845
 30.33001988 32.30815109 27.45725646 28.11332008 26.54274354 26.21471173
 25.50894632 27.87475149 26.91053678 29.27634195 28.88866799 30.7972167
 29.6640159  30.38966203 32.7554672  34.72365805 24.16699801 27.26838966
 26.1749503  27.67594433 30.56858847 27.12922465 26.83101392 30.74751491
 30.25049702 30.62823062 30.96620278 30.12127237 29.4055666  33.74950298
 30.73757455 25.85685885]",55440.08476003209,3395.4,0.9360802941999999,231.85294084072393,25.765625,3653.018565840724,1.0758728178832313,0,12.0,50.0
Reactive,2025-06-15 22:26:00+00:00,1346,12.0,28.63123251711556,28.940705765407557,35.18091451292247,"[26.5526839  28.7693837  26.75149105 28.33200795 29.52485089 26.73161034
 27.59642147 29.19681909 28.10337972 29.34592445 31.67196819 31.59244533
 31.49304175 26.09542744 26.22465209 27.78528827 26.18489066 28.28230616
 27.35785288 29.15705765 27.79522863 27.40755467 32.70576541 27.01988072
 32.         32.77534791 35.18091451 25.49900596 27.90457256 27.98409543
 28.35188867 27.48707753 28.92842942 30.25049702 28.67992048 27.43737575
 30.66799205 29.50497018 32.29821074 31.02584493 33.37176938 26.46322068
 25.17097416 27.16898608 27.64612326 29.1471173  27.87475149 28.57057654
 29.54473161 30.44930417 29.18687873 30.26043738 30.3499006  33.56063618
 30.12127237 32.89463221 25.48906561 24.04771372 26.30417495 26.58250497
 27.87475149 29.42544732 28.35188867 28.31212724 33.07355865 26.92047714
 27.34791252 28.90854871 32.34791252 30.99602386 25.2306163  27.95427435
 27.15904573 26.98011928 26.35387674 27.99403579 27.85487078 30.13121272
 29.8528827  31.75149105 30.33001988 31.33399602 31.31411531 34.1471173
 28.37176938 27.50695825 26.27435388 28.7693837  28.3916501  28.98807157
 30.00198807 27.55666004 29.58449304 29.80318091 28.96819085 29.39562624
 31.055666   30.06163022 32.86481113 23.32206759 26.35387674 26.055666
 27.34791252 29.16699801 28.42147117 28.72962227 29.55467197 28.71968191
 30.8667992  27.59642147 28.23260437 28.4612326  32.03976143 26.6222664
 26.06560636 28.26242545 26.61232604 27.22862823 29.43538767 30.73757455
 28.40159046 27.33797217 30.64811133 29.91252485 30.81709742 30.70775348
 30.84691849 25.65805169 28.06361829 26.22465209 26.76143141 28.79920477
 28.74950298 29.18687873 29.10735586 30.71769384 32.48707753 31.30417495
 31.46322068 30.73757455 33.41153082 22.08946322 24.71371769 28.18290258
 29.13717694 28.33200795 28.51093439 28.78926441 27.93439364 29.46520875
 28.63021869 28.4612326  29.09741551 33.23260437 32.89463221 30.44930417
 26.33399602 26.00596421 27.15904573 28.27236581 27.15904573 30.36978131
 29.61431412 31.1749503  28.03379722 27.73558648 33.64015905 31.58250497
 32.03976143 32.40755467 27.21868787 26.56262425 27.15904573 27.71570577
 27.09940358 28.00397614 27.70576541 30.63817097 30.0417495  30.30019881
 31.33399602 31.7415507  30.59840954 31.48310139 24.77335984 27.33797217
 28.62027833 28.74950298 25.45924453 29.00795229 30.66799205 29.53479125
 24.73359841 27.8250497  30.71769384 30.38966203 29.67395626 31.34393638
 30.37972167 27.29821074]",55641.451509261824,3408.4700000000003,0.9364198612955,231.4250309367808,25.765625,3665.660655936781,1.0754563355220321,0,12.0,50.0
Reactive,2025-06-15 22:27:00+00:00,1347,12.0,28.354154778031226,28.650646123260437,33.39165009940358,"[26.96023857 29.34592445 26.49304175 29.79324056 28.79920477 29.31610338
 28.1332008  31.64214712 27.7554672  28.0139165  28.98807157 32.20874751
 33.23260437 26.98011928 27.62624254 22.65606362 27.10934394 29.53479125
 28.56063618 28.89860835 28.40159046 31.13518887 28.79920477 30.10139165
 31.87077535 31.59244533 31.23459245 25.55864811 27.40755467 26.18489066
 29.3359841  29.13717694 30.02186879 28.2027833  26.56262425 29.20675944
 30.77733598 28.79920477 30.46918489 28.84890656 31.51292247 24.98210736
 24.23658052 26.92047714 27.59642147 25.8667992  26.2445328  26.92047714
 30.11133201 26.89065606 29.2166998  29.45526839 26.99005964 29.027833
 31.31411531 30.71769384 26.35387674 26.46322068 25.84691849 26.09542744
 25.33001988 27.69582505 29.71371769 28.73956262 33.3916501  28.42147117
 30.47912525 31.19483101 31.32405567 31.71172962 28.10337972 27.90457256
 26.35387674 28.32206759 30.7972167  27.08946322 27.64612326 30.28031809
 31.18489066 27.77534791 30.47912525 29.72365805 31.61232604 29.71371769
 27.83499006 24.90258449 25.88667992 27.58648111 27.92445328 29.91252485
 30.24055666 27.79522863 29.94234592 30.1610338  31.19483101 30.32007952
 31.6222664  28.35188867 30.38966203 25.6083499  23.87872763 27.72564612
 29.09741551 28.06361829 28.00397614 27.49701789 29.77335984 27.67594433
 29.07753479 32.944334   30.91650099 31.15506958 32.33797217 22.7554672
 26.22465209 23.78926441 27.74552684 29.54473161 29.80318091 28.75944334
 31.19483101 29.81312127 27.42743539 28.49105368 33.17296223 30.33996024
 29.83300199 26.90059642 26.88071571 26.27435388 28.5805169  27.27833002
 26.35387674 27.96421471 28.42147117 27.98409543 28.63021869 29.90258449
 28.42147117 32.16898608 30.74751491 24.84294235 25.80715706 26.83101392
 28.66003976 29.32604374 28.08349901 25.71769384 29.34592445 29.10735586
 26.8111332  31.19483101 27.88469185 29.87276342 30.38966203 31.33399602
 27.15904573 29.2166998  26.84095427 28.29224652 29.91252485 31.01590457
 28.74950298 27.03976143 30.99602386 28.88866799 27.89463221 29.35586481
 32.77534791 33.25248509 25.91650099 23.19284294 26.72166998 28.85884692
 24.72365805 29.79324056 28.32206759 28.88866799 26.37375746 31.21471173
 26.59244533 29.7833002  30.5387674  30.92644135 26.08548708 27.11928429
 27.30815109 25.25049702 29.35586481 27.09940358 27.4473161  30.26043738
 27.64612326 29.68389662 29.89264414 28.28230616 29.00795229 33.15308151
 30.7972167  26.6222664 ]",54714.46022538128,3350.1099999999997,0.9348904149395,233.31533677254265,25.765625,3609.1909617725423,1.0773350611688997,0,12.0,50.0
Reactive,2025-06-15 22:28:00+00:00,1348,12.0,28.497969346554516,28.803628230616305,34.42544731610338,"[25.1610338  26.77137177 28.18290258 26.1749503  28.40159046 27.91451292
 29.53479125 27.76540755 28.32206759 27.33797217 33.0139165  31.76143141
 31.42345924 25.94632207 26.75149105 25.68787276 30.15109344 27.77534791
 28.94831014 27.42743539 28.30218688 28.9582505  26.96023857 29.2166998
 32.71570577 31.52286282 32.95427435 24.69383698 29.09741551 26.8111332
 27.51689861 25.36978131 28.43141153 28.32206759 28.04373757 29.18687873
 29.7833002  31.9304175  31.34393638 31.91053678 32.81510934 26.60238569
 25.24055666 28.61033797 27.21868787 28.07355865 26.69184891 28.48111332
 27.70576541 26.41351889 29.98210736 30.52882704 30.87673956 32.77534791
 33.04373757 32.02982107 25.92644135 24.84294235 26.83101392 29.24652087
 29.47514911 27.95427435 28.88866799 30.43936382 27.74552684 30.50894632
 32.0695825  31.94035785 31.31411531 34.09741551 24.19681909 28.5805169
 26.02584493 27.51689861 28.48111332 26.73161034 27.14910537 27.76540755
 28.81908549 31.51292247 28.15308151 29.06759443 30.94632207 30.42942346
 23.89860835 26.91053678 29.34592445 26.72166998 29.98210736 26.59244533
 27.45725646 27.11928429 29.56461233 34.42544732 31.35387674 31.54274354
 32.11928429 30.40954274 31.03578529 26.4333996  24.77335984 28.02385686
 24.82306163 28.47117296 28.62027833 26.9304175  29.26640159 28.82902584
 29.06759443 28.89860835 30.96620278 30.1610338  32.4473161  24.8528827
 29.43538767 28.18290258 28.18290258 27.98409543 26.83101392 28.33200795
 26.68190855 29.62425447 26.41351889 27.77534791 29.71371769 31.6222664
 33.97813121 24.46520875 27.55666004 26.51292247 27.43737575 27.42743539
 27.97415507 27.944334   27.90457256 29.24652087 31.16500994 31.11530815
 27.67594433 33.38170974 32.99403579 24.74353877 24.44532803 28.25248509
 23.59045726 30.45924453 29.73359841 32.42743539 28.38170974 30.05168986
 29.77335984 29.39562624 30.7972167  31.72166998 34.03777336 30.32007952
 24.90258449 25.87673956 29.027833   27.09940358 26.9304175  28.47117296
 26.33399602 26.15506958 27.80516899 29.48508946 30.9860835  28.75944334
 32.22862823 30.62823062 26.34393638 29.94234592 26.02584493 24.95228628
 27.12922465 26.66202783 29.61431412 31.45328032 30.20079523 29.41550696
 27.8250497  32.66600398 30.72763419 31.45328032 23.77932406 28.92842942
 28.4612326  30.36978131 27.10934394 29.80318091 27.27833002 28.5805169
 26.95029821 30.39960239 30.2306163  33.72962227 28.43141153 32.05964215
 32.66600398 24.84294235]",55195.606245832794,3380.8900000000003,0.9357013140395,232.32497498429075,25.765625,3638.980599984291,1.076338064824437,0,12.0,50.0
Reactive,2025-06-15 22:29:00+00:00,1349,12.0,28.30111810050079,28.598011928429422,33.938369781312126,"[25.78727634 25.15109344 26.09542744 29.84294235 28.3916501  26.055666
 29.76341948 32.92445328 30.65805169 30.89662028 30.93638171 29.7833002
 30.50894632 24.55467197 27.2584493  26.97017893 25.61829026 26.61232604
 30.13121272 27.77534791 27.49701789 29.56461233 32.15904573 30.31013917
 27.4473161  33.11332008 31.32405567 24.8528827  26.47316103 28.04373757
 28.78926441 26.48310139 28.87872763 29.61431412 26.39363817 29.77335984
 26.77137177 33.02385686 31.25447316 32.79522863 33.42147117 23.56063618
 22.89463221 25.77733598 29.3359841  28.35188867 26.28429423 27.96421471
 29.54473161 29.69383698 31.96023857 31.11530815 29.91252485 33.48111332
 31.18489066 29.11729622 26.75149105 27.21868787 25.47912525 27.45725646
 26.60238569 28.59045726 27.93439364 26.25447316 29.45526839 31.04572565
 30.46918489 31.49304175 30.30019881 32.2584493  24.96222664 23.0139165
 26.16500994 24.58449304 26.055666   28.31212724 28.67992048 28.69980119
 27.85487078 29.76341948 29.67395626 30.52882704 30.01192843 31.30417495
 24.29622266 25.20079523 26.82107356 28.34194831 28.63021869 28.90854871
 26.48310139 28.94831014 28.3916501  30.75745527 29.22664016 28.6500994
 30.30019881 33.30218688 30.91650099 26.16500994 25.73757455 26.94035785
 27.         29.49502982 28.86878728 29.10735586 33.07355865 29.22664016
 28.9582505  31.52286282 29.49502982 30.37972167 30.01192843 25.3499006
 26.41351889 27.42743539 27.04970179 24.80318091 28.93836978 26.37375746
 27.3777336  31.63220676 29.4055666  28.28230616 32.6361829  29.35586481
 30.47912525 25.95626243 28.75944334 28.1332008  27.89463221 26.77137177
 28.67992048 27.5666004  31.67196819 28.54075547 29.34592445 29.71371769
 31.45328032 32.03976143 32.16898608 24.15705765 27.31809145 25.54870775
 28.6500994  29.80318091 26.40357853 30.57852883 25.35984095 28.52087475
 31.13518887 29.42544732 29.88270378 32.60636183 31.40357853 33.93836978
 25.03180915 24.68389662 26.22465209 24.77335984 26.60238569 27.40755467
 27.65606362 28.90854871 29.72365805 30.55864811 30.17097416 27.96421471
 30.89662028 31.37375746 24.98210736 29.71371769 25.5387674  25.26043738
 27.34791252 28.62027833 29.28628231 29.54473161 30.39960239 28.00397614
 29.17693837 31.39363817 29.84294235 30.80715706 25.57852883 24.27634195
 28.16302187 27.54671968 27.10934394 26.25447316 29.38568588 25.70775348
 30.78727634 27.67594433 28.37176938 30.24055666 28.56063618 30.19085487
 33.31212724 25.63817097]",54537.02071703543,3339.52,0.934609230848,233.6524979539845,25.765625,3598.9381229539845,1.077681260466769,0,12.0,50.0
Reactive,2025-06-15 22:30:00+00:00,1350,12.0,28.522609518032073,28.832753479125248,34.216699801192846,"[29.83300199 26.90059642 26.67196819 28.78926441 27.         30.63817097
 27.59642147 30.96620278 30.6083499  31.48310139 29.87276342 29.52485089
 31.22465209 27.61630219 28.79920477 29.22664016 26.22465209 26.14512922
 30.6083499  29.30616302 30.85685885 26.75149105 30.20079523 31.27435388
 32.88469185 31.53280318 32.10934394 23.72962227 28.33200795 24.12723658
 28.80914513 27.16898608 26.60238569 28.66998012 27.92445328 30.25049702
 30.02186879 33.3916501  31.91053678 32.71570577 28.82902584 25.7972167
 28.06361829 27.28827038 26.72166998 30.50894632 26.7415507  27.4473161
 27.74552684 27.14910537 28.80914513 27.73558648 30.9860835  30.29025845
 33.26242545 31.49304175 26.85089463 27.20874751 28.69980119 28.77932406
 26.49304175 26.19483101 28.21272366 28.80914513 29.84294235 31.78131213
 31.27435388 31.13518887 30.81709742 33.43141153 26.00596421 24.73359841
 25.83697813 30.00198807 29.51491054 30.22067594 29.34592445 31.2445328
 27.19880716 28.99801193 29.50497018 30.67793241 32.24850895 32.01988072
 27.72564612 23.84890656 27.68588469 26.25447316 26.76143141 28.62027833
 26.41351889 28.69980119 29.92246521 29.48508946 26.83101392 34.2166998
 31.51292247 27.69582505 34.04771372 29.67395626 25.63817097 29.5944334
 26.52286282 29.37574553 29.54473161 29.63419483 28.40159046 28.91848907
 28.00397614 27.87475149 30.4194831  32.43737575 32.57654076 27.04970179
 27.19880716 27.79522863 26.03578529 27.27833002 26.65208748 26.42345924
 29.4055666  29.87276342 29.92246521 26.57256461 31.25447316 27.78528827
 30.72763419 27.17892644 26.16500994 26.57256461 25.30019881 28.12326044
 25.89662028 25.78727634 28.9582505  29.75347913 31.76143141 31.04572565
 30.11133201 29.6640159  32.53677932 25.46918489 25.80715706 25.28031809
 25.96620278 28.62027833 26.31411531 30.3499006  29.39562624 29.32604374
 28.53081511 29.76341948 30.08151093 29.24652087 29.17693837 34.20675944
 27.99403579 27.05964215 26.28429423 28.22266402 27.28827038 27.57654076
 29.34592445 30.77733598 31.055666   30.40954274 29.4055666  32.66600398
 31.56262425 30.81709742 24.64413519 28.9582505  25.7972167  23.53081511
 28.5805169  24.61431412 28.21272366 31.31411531 30.1610338  27.81510934
 33.33200795 29.75347913 30.36978131 31.2445328  27.95427435 27.00994036
 25.90656064 27.93439364 28.38170974 27.84493042 26.90059642 27.91451292
 28.67992048 28.22266402 31.65208748 27.31809145 26.80119284 32.87475149
 31.89065606 27.51689861]",55278.0424035281,3386.75,0.9358546221874999,232.13472814686747,25.765625,3644.6503531468675,1.076149805313905,0,12.0,50.0
Reactive,2025-06-15 22:31:00+00:00,1351,12.0,28.35055247487327,28.653230616302185,36.22465208747515,"[24.47514911 26.6222664  27.69582505 27.84493042 28.74950298 27.22862823
 27.51689861 29.79324056 28.51093439 28.6500994  31.01590457 29.09741551
 36.22465209 24.28628231 26.89065606 25.22067594 23.84890656 25.44930417
 25.28031809 26.03578529 28.60039761 31.85089463 29.58449304 29.95228628
 30.47912525 30.56858847 30.28031809 25.61829026 25.66799205 26.48310139
 27.30815109 26.29423459 27.40755467 24.86282306 27.49701789 29.2166998
 30.71769384 30.2306163  31.73161034 31.64214712 29.09741551 26.26441352
 26.79125249 28.12326044 25.80715706 25.4194831  27.78528827 27.92445328
 29.25646123 28.62027833 31.15506958 30.85685885 31.70178926 31.90059642
 32.71570577 33.0139165  26.72166998 27.33797217 28.38170974 26.27435388
 26.60238569 27.67594433 28.93836978 31.08548708 29.38568588 29.8528827
 31.49304175 32.89463221 30.46918489 31.26441352 26.82107356 26.12524851
 26.055666   26.5526839  27.00994036 29.44532803 30.57852883 27.08946322
 29.4055666  29.56461233 28.57057654 31.63220676 31.1749503  29.70377734
 25.20079523 23.19284294 24.29622266 28.14314115 27.58648111 29.94234592
 29.71371769 28.59045726 30.02186879 28.00397614 29.32604374 30.94632207
 33.23260437 31.91053678 32.49701789 27.39761431 27.27833002 27.13916501
 28.38170974 26.88071571 28.93836978 26.58250497 31.13518887 32.04970179
 28.99801193 28.03379722 29.82306163 30.73757455 30.27037773 25.25049702
 27.31809145 27.70576541 25.2306163  29.46520875 29.13717694 28.43141153
 29.39562624 29.83300199 29.75347913 32.43737575 32.24850895 30.88667992
 30.95626243 23.71968191 25.3499006  26.11530815 27.88469185 25.78727634
 25.6083499  27.30815109 26.44333996 29.47514911 31.61232604 30.94632207
 28.14314115 33.77932406 31.32405567 25.64811133 28.50099404 26.95029821
 27.16898608 27.31809145 25.92644135 26.99005964 27.96421471 30.54870775
 28.50099404 30.35984095 31.07554672 29.54473161 30.12127237 31.27435388
 28.87872763 26.06560636 27.19880716 26.97017893 28.33200795 25.97614314
 30.33996024 26.42345924 30.15109344 31.83101392 31.3638171  27.45725646
 32.         29.34592445 27.39761431 26.92047714 26.26441352 28.88866799
 27.22862823 31.29423459 27.7554672  25.93638171 28.88866799 29.11729622
 29.70377734 28.75944334 33.93836978 30.96620278 26.02584493 23.90854871
 25.99602386 27.67594433 29.83300199 30.14115308 26.19483101 27.34791252
 26.76143141 30.19085487 30.55864811 32.57654076 30.20079523 30.90656064
 32.67594433 27.59642147]",54702.40835993601,3350.63,0.9349041930155,233.29873305302317,25.765625,3609.6943580530233,1.0773181037754163,0,12.0,50.0
Reactive,2025-06-15 22:32:00+00:00,1352,12.0,28.519308331786704,28.832455268389662,33.87872763419483,"[29.4055666  26.11530815 26.44333996 30.31013917 27.24850895 29.10735586
 27.93439364 26.68190855 31.99005964 32.57654076 29.07753479 30.02186879
 31.47316103 27.3777336  26.98011928 28.15308151 27.21868787 28.10337972
 27.3777336  26.82107356 25.92644135 28.84890656 27.03976143 29.68389662
 30.3499006  32.90457256 31.4333996  24.88270378 29.38568588 26.71172962
 25.1610338  26.73161034 29.72365805 27.80516899 27.81510934 28.29224652
 29.08747515 27.0695825  32.05964215 30.2306163  32.51689861 25.45924453
 26.16500994 27.66600398 31.61232604 28.92842942 27.42743539 27.59642147
 29.58449304 29.30616302 30.89662028 31.83101392 30.45924453 32.32803181
 31.56262425 30.7972167  28.66998012 26.54274354 27.15904573 26.77137177
 27.96421471 27.16898608 27.79522863 29.79324056 26.51292247 30.12127237
 31.70178926 31.64214712 30.03180915 32.88469185 26.98011928 26.22465209
 28.37176938 26.78131213 27.89463221 30.26043738 26.06560636 27.40755467
 29.35586481 30.11133201 30.21073559 29.46520875 29.77335984 29.75347913
 25.57852883 26.69184891 26.73161034 29.68389662 27.49701789 26.20477137
 28.97813121 28.70974155 28.7693837  31.27435388 32.74552684 30.50894632
 30.31013917 30.97614314 32.8250497  25.2306163  25.66799205 30.06163022
 28.44135189 29.08747515 26.39363817 26.46322068 28.26242545 26.98011928
 28.33200795 32.         30.56858847 33.0139165  30.91650099 25.59840954
 26.54274354 27.10934394 28.9582505  27.72564612 27.33797217 28.02385686
 28.49105368 30.27037773 27.20874751 29.99204771 31.20477137 31.21471173
 33.10337972 26.45328032 26.57256461 27.46719682 25.87673956 25.03180915
 27.99403579 30.20079523 30.54870775 27.80516899 27.65606362 31.85089463
 30.2306163  31.49304175 33.87872763 25.2306163  26.18489066 26.31411531
 27.26838966 29.39562624 28.97813121 26.6222664  27.99403579 29.7833002
 30.03180915 29.93240557 29.43538767 31.4333996  29.76341948 29.91252485
 25.93638171 27.2584493  27.32803181 29.06759443 28.27236581 29.54473161
 25.99602386 30.15109344 27.98409543 29.92246521 30.55864811 29.26640159
 31.80119284 31.63220676 25.01192843 23.38170974 28.66003976 29.06759443
 28.72962227 28.98807157 30.56858847 29.27634195 30.87673956 28.49105368
 30.11133201 31.055666   33.33200795 31.79125249 24.18687873 30.14115308
 23.94831014 27.95427435 28.03379722 26.22465209 28.32206759 29.5944334
 30.7972167  29.28628231 30.30019881 32.55666004 27.87475149 31.73161034
 31.87077535 27.46719682]",55266.99795482559,3386.69,0.9358530542194999,232.13667875085866,25.765625,3644.5923037508587,1.076151730377111,0,12.0,50.0
Reactive,2025-06-15 22:33:00+00:00,1353,12.0,28.25192632224556,28.55258449304175,33.10337972166998,"[26.04572565 29.63419483 27.64612326 26.88071571 27.7554672  29.76341948
 28.54075547 28.12326044 29.30616302 30.40954274 29.34592445 29.61431412
 29.01789264 25.9860835  24.80318091 29.09741551 28.03379722 26.41351889
 29.15705765 27.1888668  27.23856859 32.52683897 29.80318091 29.45526839
 31.19483101 30.54870775 29.99204771 26.01590457 27.78528827 25.12127237
 28.11332008 26.92047714 27.26838966 29.44532803 28.41153082 27.95427435
 29.25646123 30.94632207 30.92644135 29.96222664 31.91053678 27.23856859
 27.15904573 28.22266402 27.944334   26.06560636 30.24055666 29.53479125
 29.75347913 27.10934394 30.82703777 29.37574553 31.3638171  30.36978131
 32.42743539 28.84890656 26.29423459 26.40357853 29.44532803 27.96421471
 26.27435388 29.36580517 27.93439364 28.77932406 29.11729622 26.96023857
 31.23459245 29.8528827  29.6640159  31.12524851 24.08747515 26.00596421
 26.9304175  30.17097416 25.28031809 27.70576541 28.27236581 28.68986083
 29.2166998  28.47117296 30.13121272 29.73359841 31.95029821 29.22664016
 24.08747515 28.09343936 26.2445328  26.35387674 27.5666004  28.43141153
 29.42544732 27.87475149 29.38568588 29.24652087 31.35387674 30.5387674
 31.58250497 29.30616302 28.22266402 24.88270378 25.93638171 25.90656064
 26.42345924 26.46322068 25.47912525 27.87475149 28.80914513 29.35586481
 31.70178926 29.88270378 31.15506958 32.33797217 30.7972167  27.16898608
 26.97017893 26.23459245 27.54671968 27.99403579 28.77932406 29.83300199
 28.99801193 25.8667992  28.60039761 28.92842942 31.055666   33.10337972
 29.19681909 24.49502982 26.32405567 27.79522863 25.61829026 27.62624254
 25.64811133 25.55864811 27.95427435 32.05964215 29.2166998  29.74353877
 29.87276342 28.78926441 32.27833002 26.85089463 25.5387674  27.40755467
 28.57057654 27.80516899 27.46719682 26.76143141 27.39761431 28.72962227
 28.69980119 26.84095427 31.90059642 31.055666   32.36779324 27.93439364
 26.44333996 27.61630219 28.06361829 28.32206759 27.12922465 28.17296223
 27.11928429 29.60437376 29.84294235 29.18687873 32.7554672  31.61232604
 31.99005964 30.15109344 23.48111332 25.78727634 27.58648111 24.98210736
 27.70576541 26.76143141 27.60636183 30.61829026 29.7833002  28.00397614
 29.57455268 29.49502982 32.15904573 31.4333996  23.37176938 27.29821074
 27.86481113 26.96023857 27.45725646 30.19085487 29.60437376 27.68588469
 28.43141153 31.98011928 29.58449304 28.87872763 29.39562624 28.9582505
 32.03976143 28.19284294]",54372.44470370474,3330.38,0.934365645278,233.94197269958295,25.765625,3590.087597699583,1.0779813708044075,0,12.0,50.0
Reactive,2025-06-15 22:34:00+00:00,1354,12.0,28.51304365183693,28.829025844930417,34.31610337972167,"[26.64214712 25.69781312 29.53479125 27.72564612 23.45129225 27.10934394
 28.68986083 31.84095427 29.25646123 29.95228628 29.93240557 31.95029821
 30.11133201 24.10735586 25.58846918 26.83101392 23.67992048 28.81908549
 29.74353877 32.15904573 30.62823062 32.86481113 30.43936382 28.8389662
 31.22465209 31.02584493 34.11729622 24.48508946 27.29821074 29.10735586
 28.38170974 30.77733598 26.1749503  28.60039761 28.18290258 30.17097416
 27.87475149 30.95626243 33.31212724 31.40357853 31.66202783 29.11729622
 25.87673956 25.93638171 26.53280318 29.89264414 27.08946322 29.74353877
 27.80516899 28.77932406 29.4055666  30.52882704 30.24055666 30.62823062
 31.96023857 31.98011928 27.6361829  25.92644135 24.95228628 25.6083499
 25.50894632 28.17296223 27.49701789 30.65805169 29.93240557 30.89662028
 31.00596421 30.05168986 28.72962227 32.48707753 27.12922465 28.78926441
 27.23856859 28.22266402 27.35785288 25.38966203 25.69781312 29.42544732
 29.22664016 31.16500994 29.60437376 29.86282306 29.74353877 31.78131213
 26.65208748 28.71968191 29.90258449 26.89065606 27.23856859 30.91650099
 25.81709742 29.99204771 28.21272366 30.64811133 30.62823062 31.49304175
 30.28031809 30.08151093 30.89662028 26.5526839  25.89662028 27.2584493
 27.20874751 27.59642147 26.40357853 32.05964215 30.65805169 28.79920477
 27.51689861 30.51888668 30.57852883 31.8111332  32.96421471 26.94035785
 24.64413519 27.30815109 28.3916501  24.37574553 25.42942346 29.76341948
 29.32604374 29.55467197 30.93638171 30.20079523 32.944334   29.53479125
 32.93439364 23.66998012 25.2306163  24.65407555 26.54274354 29.65407555
 26.39363817 27.66600398 26.03578529 30.40954274 30.74751491 32.54671968
 32.34791252 29.10735586 30.15109344 23.66998012 23.55069583 26.1749503
 26.52286282 27.96421471 28.25248509 29.03777336 30.80715706 28.78926441
 26.94035785 30.64811133 34.05765408 30.76739563 30.12127237 28.4612326
 26.79125249 27.57654076 26.78131213 27.19880716 26.54274354 28.9582505
 30.2306163  28.73956262 27.74552684 31.57256461 30.02186879 29.13717694
 30.7972167  33.77932406 26.83101392 25.46918489 28.34194831 26.30417495
 27.36779324 29.90258449 29.58449304 27.5666004  29.49502982 30.55864811
 32.01988072 32.0695825  32.54671968 32.88469185 26.25447316 27.10934394
 25.99602386 27.21868787 24.98210736 29.03777336 27.84493042 26.67196819
 28.25248509 26.37375746 30.05168986 29.79324056 33.06361829 32.26838966
 34.31610338 26.79125249]",55246.038841585636,3386.0,0.93583502,232.15910671947313,25.765625,3643.924731719473,1.0761738723329808,0,12.0,50.0
Reactive,2025-06-15 22:35:00+00:00,1355,12.0,28.372113629473947,28.682256461232605,34.85288270377734,"[25.56858847 26.35387674 27.28827038 26.37375746 26.86083499 27.23856859
 28.84890656 29.80318091 28.07355865 29.83300199 31.71172962 31.27435388
 29.44532803 25.00198807 26.50298211 28.90854871 28.29224652 27.04970179
 27.90457256 29.24652087 29.24652087 28.97813121 29.24652087 28.08349901
 33.98807157 29.46520875 30.63817097 26.00596421 25.17097416 25.44930417
 25.48906561 27.30815109 25.87673956 29.25646123 29.23658052 28.30218688
 27.01988072 27.28827038 29.53479125 30.95626243 27.16898608 26.15506958
 28.07355865 26.88071571 25.88667992 27.58648111 26.31411531 27.57654076
 28.70974155 28.32206759 29.89264414 31.59244533 29.69383698 31.29423459
 31.77137177 29.5944334  26.6222664  24.84294235 27.32803181 26.73161034
 28.16302187 28.1332008  28.08349901 28.30218688 30.10139165 28.80914513
 32.29821074 30.74751491 30.94632207 34.30616302 23.77932406 27.19880716
 24.17693837 27.14910537 25.45924453 28.33200795 29.52485089 28.55069583
 29.83300199 28.00397614 29.3359841  28.05367793 30.12127237 32.00994036
 27.64612326 26.44333996 25.64811133 24.39562624 29.06759443 30.46918489
 27.43737575 27.69582505 29.48508946 31.61232604 31.78131213 32.60636183
 31.04572565 34.8528827  33.26242545 28.60039761 25.99602386 26.29423459
 26.8111332  27.3777336  25.24055666 28.72962227 28.41153082 30.38966203
 34.03777336 32.33797217 32.90457256 28.36182903 32.23856859 25.8667992
 25.4194831  27.83499006 25.55864811 30.5387674  26.15506958 29.16699801
 29.39562624 28.15308151 29.09741551 30.36978131 31.46322068 29.00795229
 31.09542744 29.16699801 27.04970179 25.46918489 26.90059642 29.18687873
 27.32803181 26.42345924 26.65208748 29.39562624 26.08548708 32.47713718
 29.2166998  28.98807157 30.5387674  25.07157058 28.48111332 29.74353877
 28.26242545 28.31212724 27.23856859 27.944334   29.24652087 27.50695825
 28.94831014 29.48508946 31.34393638 31.94035785 30.19085487 32.
 26.42345924 26.00596421 27.27833002 28.72962227 25.40954274 26.83101392
 30.21073559 29.34592445 27.41749503 31.32405567 28.77932406 34.52485089
 29.82306163 28.23260437 27.93439364 27.54671968 27.08946322 25.24055666
 30.0417495  26.78131213 26.8111332  27.68588469 28.11332008 29.3359841
 31.23459245 30.51888668 31.41351889 31.79125249 26.71172962 25.95626243
 26.54274354 25.90656064 27.99403579 29.58449304 29.89264414 30.88667992
 31.46322068 29.3359841  33.74950298 30.92644135 30.9860835  32.24850895
 32.76540755 27.14910537]",54774.54335876803,3356.47,0.9350587456955,233.11195455778125,25.765625,3615.347579557781,1.0771279289127509,0,12.0,50.0
Reactive,2025-06-15 22:36:00+00:00,1356,12.0,28.410940458647765,28.724701789264415,34.16699801192843,"[23.37176938 24.86282306 28.4612326  29.53479125 30.73757455 30.51888668
 30.37972167 29.64413519 29.92246521 31.3638171  27.50695825 33.78926441
 31.12524851 29.05765408 25.27037773 26.23459245 24.53479125 25.68787276
 27.26838966 26.90059642 29.8528827  29.027833   27.944334   32.71570577
 29.75347913 30.3499006  29.55467197 26.94035785 25.27037773 24.79324056
 25.55864811 26.04572565 26.94035785 27.14910537 27.8250497  29.53479125
 31.5526839  26.87077535 32.71570577 30.42942346 29.89264414 25.58846918
 26.67196819 25.65805169 27.01988072 26.04572565 27.73558648 27.17892644
 28.25248509 30.90656064 30.80715706 30.85685885 34.16699801 30.99602386
 30.51888668 29.15705765 25.8667992  24.19681909 26.38369781 27.68588469
 26.88071571 27.80516899 26.52286282 27.35785288 29.70377734 31.3638171
 32.14910537 31.54274354 31.56262425 28.85884692 25.97614314 25.08151093
 28.45129225 28.40159046 28.06361829 30.20079523 28.94831014 28.26242545
 30.33001988 29.1471173  30.15109344 33.26242545 33.63021869 32.69582505
 24.70377734 28.4612326  28.90854871 27.51689861 27.21868787 25.93638171
 29.12723658 26.18489066 28.34194831 28.48111332 30.99602386 30.92644135
 33.27236581 29.62425447 30.93638171 27.71570577 27.70576541 27.48707753
 26.28429423 29.55467197 27.62624254 32.02982107 29.24652087 30.33996024
 29.22664016 30.73757455 30.75745527 30.51888668 30.95626243 23.85884692
 26.34393638 25.99602386 27.32803181 27.49701789 28.26242545 27.76540755
 25.4194831  31.59244533 29.05765408 28.88866799 30.55864811 32.76540755
 26.53280318 24.70377734 27.69582505 25.37972167 25.28031809 27.59642147
 29.03777336 29.58449304 29.47514911 29.62425447 32.69582505 29.35586481
 28.90854871 31.4333996  30.22067594 25.68787276 28.57057654 30.70775348
 26.99005964 28.05367793 26.67196819 29.05765408 27.65606362 28.57057654
 29.92246521 28.72962227 30.19085487 28.90854871 32.96421471 33.33200795
 26.28429423 28.74950298 27.05964215 26.92047714 29.24652087 27.32803181
 27.02982107 26.79125249 30.77733598 28.62027833 29.027833   29.87276342
 28.8389662  32.86481113 26.13518887 25.32007952 28.0139165  27.16898608
 26.9304175  27.88469185 30.80715706 28.10337972 27.96421471 27.85487078
 31.77137177 30.1610338  29.62425447 31.69184891 25.09145129 27.81510934
 26.09542744 28.35188867 25.63817097 29.27634195 28.31212724 30.14115308
 29.94234592 28.94831014 31.04572565 33.27236581 31.9304175  33.30218688
 32.         26.30417495]",54904.44239845197,3365.0099999999998,0.9352841384995,232.83782130334293,25.765625,3623.6134463033427,1.0768507214847334,0,12.0,50.0
Reactive,2025-06-15 22:37:00+00:00,1357,12.0,28.276862637029385,28.58513916500994,34.04771371769384,"[26.38369781 28.34194831 26.85089463 25.70775348 26.44333996 30.45924453
 27.88469185 29.58449304 32.46719682 31.60238569 31.27435388 30.1610338
 30.92644135 25.56858847 26.41351889 27.58648111 27.98409543 26.44333996
 27.93439364 27.32803181 29.48508946 28.67992048 28.14314115 31.66202783
 29.79324056 32.66600398 30.93638171 27.08946322 26.09542744 29.1471173
 28.43141153 27.32803181 25.7972167  28.23260437 28.52087475 27.58648111
 25.93638171 29.37574553 32.08946322 32.45725646 32.35785288 28.85884692
 26.82107356 23.88866799 25.77733598 28.27236581 26.79125249 28.94831014
 26.67196819 26.77137177 29.08747515 30.44930417 30.57852883 31.32405567
 31.33399602 29.05765408 30.25049702 28.22266402 26.48310139 23.63021869
 26.84095427 29.09741551 28.08349901 28.99801193 30.5387674  29.4055666
 28.12326044 31.8111332  29.45526839 30.89662028 23.93836978 25.42942346
 24.71371769 26.45328032 29.57455268 27.27833002 33.56063618 27.28827038
 29.86282306 29.30616302 29.90258449 30.99602386 32.0695825  30.58846918
 22.98409543 25.6083499  24.51491054 25.63817097 30.58846918 29.39562624
 28.68986083 27.32803181 30.2306163  28.66998012 28.61033797 30.67793241
 29.00795229 29.3359841  32.58648111 26.8111332  23.69980119 28.26242545
 31.055666   27.69582505 25.49900596 28.07355865 28.30218688 29.027833
 27.99403579 30.76739563 30.66799205 29.4055666  31.12524851 25.63817097
 24.92246521 24.99204771 28.06361829 27.85487078 29.63419483 29.65407555
 28.14314115 29.95228628 30.24055666 33.36182903 26.85089463 32.15904573
 30.05168986 26.51292247 29.1471173  28.71968191 25.94632207 24.80318091
 30.05168986 28.11332008 28.51093439 32.20874751 29.972167   29.55467197
 27.49701789 31.47316103 31.23459245 24.89264414 25.3499006  27.19880716
 28.84890656 22.3777336  26.82107356 27.08946322 26.4333996  28.08349901
 27.64612326 28.70974155 31.94035785 31.68190855 29.43538767 32.11928429
 24.03777336 29.12723658 26.49304175 28.74950298 28.53081511 28.00397614
 25.20079523 26.61232604 29.01789264 28.62027833 29.83300199 29.99204771
 31.83101392 30.91650099 26.18489066 23.82902584 30.11133201 26.98011928
 27.67594433 27.944334   29.36580517 29.56461233 28.38170974 29.22664016
 30.56858847 30.66799205 31.39363817 30.92644135 27.42743539 26.86083499
 27.11928429 28.23260437 28.08349901 29.63419483 27.35785288 28.25248509
 28.5805169  29.34592445 27.5666004  34.04771372 32.67594433 31.11530815
 32.42743539 25.77733598]",54455.87163844551,3336.9300000000003,0.9345402908755,233.73467072691255,25.765625,3596.430295726913,1.077766179010921,0,12.0,50.0
Reactive,2025-06-15 22:38:00+00:00,1358,12.0,28.246664487284228,28.554920477137173,33.8986083499006,"[26.78131213 25.45924453 24.31610338 30.10139165 28.81908549 26.75149105
 30.02186879 29.11729622 30.78727634 30.33996024 28.6500994  31.07554672
 31.65208748 24.80318091 24.62425447 26.28429423 28.59045726 29.63419483
 27.5666004  25.77733598 28.69980119 29.64413519 28.63021869 30.07157058
 28.99801193 31.84095427 30.48906561 24.51491054 24.64413519 28.75944334
 25.45924453 24.6640159  31.59244533 28.09343936 26.82107356 29.7833002
 29.72365805 29.20675944 28.21272366 30.10139165 30.67793241 26.39363817
 25.54870775 25.9860835  29.32604374 29.35586481 28.45129225 29.94234592
 26.91053678 30.73757455 28.72962227 30.74751491 32.73558648 30.68787276
 31.82107356 32.12922465 24.13717694 25.85685885 27.41749503 26.02584493
 27.5666004  30.96620278 26.71172962 28.49105368 29.2166998  31.47316103
 31.89065606 29.74353877 30.97614314 29.03777336 27.90457256 26.68190855
 26.07554672 28.14314115 28.81908549 26.18489066 30.24055666 30.56858847
 26.71172962 29.5944334  30.46918489 27.89463221 32.07952286 28.94831014
 26.01590457 25.32007952 26.16500994 27.66600398 27.04970179 27.21868787
 28.52087475 28.09343936 32.02982107 28.53081511 31.37375746 30.6083499
 32.24850895 32.24850895 33.26242545 23.45129225 25.67793241 27.51689861
 26.68190855 29.19681909 27.08946322 28.77932406 27.32803181 31.76143141
 30.32007952 30.48906561 26.35387674 30.62823062 30.72763419 25.82703777
 27.12922465 25.87673956 25.48906561 27.00994036 29.95228628 29.95228628
 29.48508946 29.16699801 29.17693837 28.34194831 30.82703777 31.28429423
 30.09145129 26.15506958 26.07554672 29.63419483 25.22067594 27.67594433
 26.48310139 26.72166998 30.27037773 29.22664016 27.21868787 29.91252485
 32.33797217 33.89860835 30.4194831  25.9860835  25.80715706 25.67793241
 27.80516899 27.46719682 28.10337972 27.45725646 28.86878728 30.99602386
 33.27236581 31.69184891 29.27634195 31.77137177 29.81312127 29.27634195
 24.73359841 27.60636183 24.81312127 27.69582505 27.7554672  28.04373757
 27.5666004  26.03578529 26.70178926 28.51093439 28.2027833  29.63419483
 30.66799205 33.74950298 24.92246521 27.0695825  24.12723658 27.45725646
 27.07952286 29.42544732 29.94234592 29.6640159  30.62823062 29.56461233
 28.70974155 29.84294235 30.82703777 31.57256461 25.97614314 25.92644135
 24.46520875 27.50695825 28.69980119 27.17892644 28.37176938 30.56858847
 30.30019881 27.68588469 28.32206759 28.9582505  31.20477137 29.88270378
 30.82703777 24.96222664]",54354.8407086581,3330.85,0.9343781913875,233.92712204934014,25.765625,3590.54274704934,1.077965908716796,0,12.0,50.0
Reactive,2025-06-15 22:39:00+00:00,1359,12.0,28.212550312141158,28.52057654075547,34.157057654075544,"[26.22465209 28.59045726 28.52087475 27.13916501 28.43141153 27.17892644
 29.36580517 30.13121272 31.48310139 29.77335984 31.63220676 29.87276342
 30.47912525 25.63817097 23.50099404 28.99801193 25.95626243 28.30218688
 27.11928429 28.85884692 29.28628231 28.36182903 28.56063618 33.9582505
 28.34194831 29.94234592 31.59244533 24.99204771 24.74353877 28.4612326
 27.51689861 26.73161034 28.04373757 28.37176938 27.61630219 29.67395626
 27.68588469 31.35387674 32.85487078 30.83697813 30.77733598 25.66799205
 27.4473161  27.29821074 25.17097416 28.54075547 27.90457256 29.64413519
 29.2166998  28.31212724 29.39562624 31.82107356 28.68986083 31.90059642
 31.22465209 32.54671968 24.63419483 25.01192843 25.67793241 28.9582505
 27.61630219 30.5387674  28.41153082 30.58846918 33.00397614 27.72564612
 32.46719682 28.24254473 29.5944334  30.26043738 26.63220676 27.35785288
 28.49105368 28.04373757 27.01988072 28.08349901 26.29423459 29.01789264
 27.10934394 29.06759443 31.60238569 32.65606362 28.41153082 28.45129225
 25.71769384 25.4194831  27.28827038 27.35785288 27.05964215 28.43141153
 28.68986083 27.28827038 29.22664016 29.98210736 30.66799205 32.09940358
 30.36978131 30.17097416 32.47713718 23.02385686 23.51093439 25.36978131
 27.21868787 28.15308151 28.98807157 29.15705765 28.08349901 28.22266402
 28.87872763 32.10934394 31.54274354 32.38767396 30.55864811 26.18489066
 24.81312127 27.48707753 29.4055666  27.48707753 27.91451292 27.78528827
 28.88866799 26.77137177 30.10139165 29.22664016 28.09343936 30.24055666
 33.93836978 23.38170974 25.27037773 23.00397614 26.97017893 25.06163022
 30.56858847 28.64015905 29.04771372 28.8389662  28.52087475 29.56461233
 31.47316103 28.64015905 28.71968191 28.24254473 27.41749503 26.1749503
 25.93638171 26.10536779 25.74751491 26.7415507  27.61630219 28.94831014
 27.57654076 28.63021869 32.15904573 31.80119284 28.98807157 31.90059642
 27.02982107 26.70178926 25.15109344 25.65805169 27.85487078 29.81312127
 27.29821074 27.59642147 28.3916501  29.54473161 28.80914513 30.28031809
 32.944334   34.15705765 26.61232604 28.50099404 24.63419483 28.35188867
 26.58250497 26.85089463 27.08946322 26.32405567 28.55069583 29.86282306
 29.35586481 31.45328032 29.01789264 30.01192843 23.84890656 26.44333996
 28.00397614 27.02982107 28.9582505  28.36182903 28.63021869 28.23260437
 29.67395626 26.58250497 28.0139165  32.35785288 30.43936382 32.85487078
 32.27833002 25.84691849]",54240.70832429946,3323.94,0.9341935143819999,234.1450742673983,25.765625,3583.8506992673983,1.07819355923013,0,12.0,50.0
Reactive,2025-06-15 22:40:00+00:00,1360,12.0,28.001565368547038,28.300049701789263,34.186878727634195,"[26.96023857 27.07952286 26.25447316 26.94035785 29.75347913 27.71570577
 30.0417495  25.48906561 29.65407555 30.08151093 33.24254473 28.54075547
 32.3777336  24.48508946 27.55666004 25.2306163  24.10735586 23.91848907
 28.87872763 25.92644135 29.50497018 28.0139165  30.74751491 27.87475149
 29.80318091 30.92644135 31.40357853 27.48707753 25.18091451 25.4194831
 24.06759443 29.2166998  25.72763419 28.44135189 29.8528827  28.91848907
 30.07157058 31.45328032 30.61829026 30.9860835  30.89662028 24.19681909
 24.7833002  26.84095427 29.42544732 24.95228628 28.1332008  27.98409543
 28.60039761 28.6500994  30.61829026 28.38170974 31.54274354 29.79324056
 30.38966203 32.95427435 22.97415507 28.66003976 27.90457256 29.1471173
 28.09343936 28.22266402 29.25646123 28.99801193 27.45725646 30.33001988
 30.7972167  27.88469185 30.28031809 29.04771372 23.66003976 28.51093439
 25.03180915 25.90656064 27.02982107 25.25049702 26.32405567 28.64015905
 29.80318091 27.2584493  28.08349901 29.32604374 30.68787276 30.33001988
 22.72564612 25.61829026 26.82107356 24.31610338 27.77534791 25.83697813
 26.2445328  28.70974155 27.58648111 29.69383698 27.89463221 27.84493042
 31.22465209 30.0417495  30.50894632 24.54473161 25.37972167 26.73161034
 25.05168986 26.42345924 27.01988072 26.15506958 27.92445328 27.2584493
 31.2445328  29.01789264 30.08151093 32.19880716 32.05964215 25.61829026
 26.73161034 27.45725646 26.9304175  28.41153082 25.3499006  28.03379722
 31.47316103 30.77733598 29.05765408 32.16898608 28.9582505  29.76341948
 32.43737575 25.95626243 25.00198807 29.19681909 28.66003976 27.3777336
 25.70775348 26.5526839  28.93836978 29.80318091 27.64612326 32.8250497
 28.06361829 29.77335984 31.54274354 24.36580517 26.41351889 25.8667992
 27.95427435 26.45328032 27.02982107 28.49105368 27.21868787 30.57852883
 29.50497018 28.49105368 27.05964215 28.41153082 29.6640159  29.00795229
 25.19085487 23.49105368 27.30815109 26.77137177 28.92842942 27.76540755
 27.88469185 30.51888668 28.32206759 28.29224652 32.83499006 29.94234592
 31.69184891 30.83697813 24.31610338 27.50695825 28.80914513 27.10934394
 29.03777336 28.25248509 29.27634195 27.10934394 30.00198807 30.42942346
 29.30616302 31.15506958 30.84691849 31.67196819 23.66998012 28.36182903
 25.94632207 24.43538767 26.98011928 27.92445328 29.89264414 27.40755467
 29.82306163 32.92445328 30.96620278 31.63220676 34.18687873 30.58846918
 31.60238569 25.40954274]",53534.83709701097,3279.5699999999997,0.9329963030755,235.5243140817679,25.765625,3540.8599390817676,1.0796720115996206,0,12.0,50.0
Reactive,2025-06-15 22:41:00+00:00,1361,12.0,28.140223104246694,28.44756461232604,33.75944333996024,"[27.54671968 26.22465209 26.86083499 28.34194831 26.33399602 29.46520875
 26.49304175 26.58250497 30.15109344 30.21073559 30.66799205 30.7972167
 30.89662028 26.11530815 24.20675944 25.81709742 26.6222664  26.94035785
 24.41550696 29.36580517 28.17296223 29.58449304 29.83300199 31.72166998
 30.59840954 31.31411531 30.99602386 27.76540755 27.33797217 24.13717694
 25.77733598 28.43141153 28.17296223 28.36182903 28.21272366 28.2027833
 27.34791252 29.86282306 27.55666004 31.50298211 32.41749503 26.23459245
 26.7415507  27.89463221 29.42544732 25.27037773 26.41351889 28.29224652
 29.24652087 28.8389662  30.07157058 29.80318091 27.91451292 32.11928429
 32.20874751 30.64811133 25.61829026 28.56063618 27.88469185 25.89662028
 29.08747515 29.62425447 32.24850895 27.76540755 29.44532803 28.34194831
 29.49502982 29.96222664 30.62823062 30.7972167  28.7693837  23.94831014
 27.04970179 27.40755467 27.08946322 28.44135189 28.26242545 26.80119284
 27.40755467 25.12127237 30.26043738 28.16302187 30.40954274 33.75944334
 25.71769384 25.67793241 26.52286282 26.42345924 27.0695825  26.03578529
 29.5944334  29.08747515 30.9860835  32.20874751 29.81312127 28.40159046
 30.8667992  26.57256461 30.84691849 28.21272366 26.16500994 24.30616302
 28.64015905 26.69184891 26.69184891 27.85487078 28.11332008 30.44930417
 30.5387674  31.96023857 31.53280318 30.69781312 30.63817097 28.11332008
 25.71769384 27.40755467 26.67196819 26.75149105 25.49900596 28.80914513
 27.99403579 28.41153082 27.27833002 27.38767396 28.11332008 29.7833002
 31.76143141 24.74353877 28.9582505  25.82703777 27.31809145 31.46322068
 25.63817097 26.67196819 27.85487078 29.94234592 31.27435388 28.09343936
 32.36779324 27.59642147 30.65805169 25.50894632 25.51888668 25.42942346
 25.43936382 30.37972167 27.49701789 28.19284294 28.7693837  28.75944334
 31.09542744 26.86083499 29.74353877 28.5805169  29.52485089 32.20874751
 25.91650099 29.00795229 29.06759443 28.35188867 28.09343936 27.91451292
 29.20675944 27.78528827 29.77335984 30.65805169 29.51491054 29.13717694
 29.06759443 32.50695825 26.055666   25.20079523 26.00596421 26.32405567
 26.3638171  24.972167   29.12723658 28.89860835 28.66003976 28.43141153
 32.90457256 33.27236581 31.95029821 33.38170974 26.16500994 24.89264414
