policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 25.39960239 26.69184891 27.98409543 28.92842942 28.03379722 28.93836978
 28.78926441 32.3777336  28.59045726 27.26838966 31.51292247 30.69781312
 29.4055666  25.61829026]",53998.73041756774,3309.25,0.9337993221875,234.60564582314737,25.765625,3569.6212708231474,1.0786798431134388,0,12.0,50.0
Reactive,2025-06-15 22:42:00+00:00,1362,12.0,28.24162990927343,28.555864811133205,35.42942345924453,"[27.00994036 28.27236581 24.43538767 28.53081511 28.16302187 29.31610338
 27.35785288 28.12326044 26.02584493 31.79125249 30.72763419 32.70576541
 35.42942346 26.52286282 25.26043738 25.36978131 28.98807157 32.
 25.67793241 29.80318091 28.11332008 29.15705765 32.36779324 27.67594433
 27.74552684 32.40755467 31.47316103 26.10536779 26.40357853 24.35586481
 25.85685885 28.47117296 26.91053678 26.57256461 29.71371769 29.42544732
 27.60636183 30.28031809 30.68787276 31.52286282 30.21073559 25.74751491
 28.26242545 24.24652087 28.22266402 30.68787276 28.88866799 28.0139165
 29.00795229 30.05168986 28.11332008 27.58648111 28.78926441 30.62823062
 31.86083499 29.76341948 25.42942346 24.05765408 27.         25.5387674
 26.02584493 27.19880716 27.0695825  27.62624254 28.63021869 32.11928429
 30.94632207 30.92644135 30.30019881 33.03379722 24.95228628 26.95029821
 26.20477137 25.78727634 27.00994036 28.99801193 28.38170974 26.31411531
 31.23459245 27.6361829  29.51491054 30.19085487 29.86282306 30.57852883
 24.972167   28.36182903 25.43936382 30.69781312 27.27833002 27.11928429
 29.04771372 28.88866799 28.69980119 29.10735586 27.80516899 30.9860835
 30.15109344 27.11928429 30.06163022 22.78528827 27.12922465 25.11133201
 24.48508946 29.71371769 27.68588469 28.06361829 24.74353877 30.59840954
 28.84890656 31.60238569 31.02584493 28.72962227 33.73956262 25.84691849
 28.66003976 26.61232604 26.40357853 26.26441352 28.45129225 29.79324056
 27.03976143 28.33200795 28.66003976 29.11729622 31.75149105 31.18489066
 31.3638171  28.37176938 28.2027833  28.93836978 26.20477137 26.29423459
 27.99403579 28.18290258 28.69980119 29.18687873 29.15705765 30.22067594
 30.8667992  31.70178926 29.7833002  24.76341948 27.34791252 29.47514911
 24.69383698 26.09542744 27.74552684 27.47713718 27.67594433 28.02385686
 31.01590457 29.98210736 29.83300199 31.23459245 31.7415507  32.98409543
 25.22067594 26.79125249 27.944334   27.64612326 28.08349901 28.36182903
 24.64413519 28.16302187 30.05168986 31.2445328  32.58648111 29.92246521
 28.69980119 29.57455268 25.84691849 28.8389662  27.48707753 27.03976143
 29.36580517 28.09343936 28.22266402 27.14910537 30.59840954 28.73956262
 31.26441352 29.05765408 27.77534791 31.8111332  28.25248509 27.51689861
 25.8667992  30.96620278 27.26838966 28.57057654 30.17097416 29.94234592
 28.3916501  27.10934394 27.73558648 28.31212724 32.95427435 30.49900596
 30.33996024 29.71371769]",54337.99702446519,3331.04,0.934383262592,233.92111751790253,25.765625,3590.7267425179025,1.0779596590007632,0,12.0,50.0
Reactive,2025-06-15 22:43:00+00:00,1363,12.0,27.926919012568767,28.22614314115308,32.864811133200796,"[25.08151093 28.73956262 29.24652087 29.51491054 26.38369781 30.9860835
 30.87673956 26.47316103 30.33996024 29.57455268 32.19880716 31.00596421
 30.55864811 23.9582505  25.02186879 25.38966203 28.88866799 25.6083499
 27.6361829  26.16500994 27.14910537 29.50497018 28.40159046 29.89264414
 27.11928429 31.82107356 29.87276342 25.51888668 25.32007952 25.08151093
 25.73757455 25.33996024 28.74950298 29.06759443 29.44532803 26.29423459
 29.06759443 29.39562624 28.93836978 29.83300199 29.80318091 25.37972167
 24.12723658 27.14910537 29.74353877 26.3638171  26.80119284 26.13518887
 26.95029821 27.12922465 28.84890656 28.44135189 29.44532803 29.74353877
 30.97614314 32.50695825 28.17296223 24.36580517 25.68787276 28.25248509
 27.76540755 27.92445328 30.56858847 30.42942346 30.15109344 28.86878728
 32.86481113 30.3499006  29.74353877 28.24254473 24.26640159 28.06361829
 22.31809145 24.2166998  29.69383698 28.66003976 30.19085487 27.79522863
 28.99801193 29.09741551 29.86282306 29.95228628 32.04970179 30.33996024
 27.7554672  24.24652087 25.55864811 28.22266402 26.14512922 25.33001988
 26.45328032 29.8528827  28.72962227 27.02982107 26.7415507  30.70775348
 30.29025845 30.47912525 30.33996024 27.05964215 25.33001988 24.39562624
 27.34791252 25.36978131 27.95427435 30.91650099 27.87475149 27.76540755
 29.11729622 32.26838966 32.19880716 31.37375746 31.8111332  28.07355865
 26.63220676 26.84095427 27.57654076 27.91451292 28.1332008  27.65606362
 27.78528827 29.92246521 29.49502982 28.79920477 30.09145129 27.40755467
 30.54870775 24.19681909 24.96222664 26.99005964 26.44333996 26.52286282
 28.29224652 26.57256461 31.23459245 30.28031809 28.73956262 29.20675944
 31.82107356 29.60437376 32.8250497  26.2445328  27.04970179 26.27435388
 25.50894632 28.74950298 27.77534791 28.56063618 26.20477137 30.50894632
 28.96819085 27.944334   30.48906561 27.97415507 32.68588469 31.87077535
 26.32405567 27.7554672  26.75149105 29.51491054 25.29025845 26.80119284
 27.11928429 28.29224652 28.67992048 29.09741551 28.07355865 30.01192843
 30.76739563 29.53479125 26.13518887 27.66600398 25.33001988 26.35387674
 26.9304175  26.76143141 28.23260437 28.59045726 28.12326044 30.0417495
 29.90258449 30.29025845 31.96023857 28.79920477 26.44333996 25.6083499
 27.00994036 27.46719682 26.12524851 27.49701789 27.08946322 27.46719682
 27.01988072 28.52087475 30.39960239 28.78926441 27.00994036 29.52485089
 31.18489066 25.26043738]",53285.10024845007,3264.7,0.9325906695499999,235.9783861297965,25.765625,3526.4440111297963,1.0801739857045967,0,12.0,50.0
Reactive,2025-06-15 22:44:00+00:00,1364,12.0,28.184666485958072,28.49900596421471,33.789264413518886,"[25.97614314 25.21073559 26.64214712 27.05964215 26.95029821 27.81510934
 29.31610338 29.86282306 29.08747515 28.17296223 30.3499006  33.78926441
 32.29821074 24.34592445 24.51491054 27.21868787 25.92644135 26.49304175
 27.1888668  29.69383698 30.45924453 30.29025845 26.06560636 30.9860835
 27.55666004 31.46322068 32.96421471 25.52882704 27.35785288 27.49701789
 28.45129225 25.92644135 26.58250497 28.38170974 27.91451292 27.52683897
 27.08946322 30.77733598 28.33200795 31.82107356 30.21073559 26.6222664
 23.78926441 26.77137177 25.33001988 28.16302187 26.67196819 27.93439364
 31.20477137 26.02584493 28.70974155 31.2445328  28.52087475 32.61630219
 32.55666004 29.86282306 24.75347913 24.81312127 24.98210736 29.20675944
 27.59642147 28.8389662  29.18687873 29.30616302 27.944334   29.10735586
 32.14910537 29.6640159  30.6083499  29.64413519 27.03976143 25.10139165
 27.11928429 24.79324056 27.13916501 27.5666004  28.29224652 27.73558648
 28.91848907 27.91451292 30.80715706 32.6361829  32.03976143 31.19483101
 26.34393638 26.53280318 28.00397614 24.95228628 28.6500994  26.54274354
 25.19085487 29.82306163 29.63419483 30.26043738 31.82107356 28.5805169
 31.23459245 30.90656064 30.56858847 23.85884692 25.54870775 28.2027833
 26.92047714 25.91650099 26.90059642 30.17097416 27.97415507 32.68588469
 27.53677932 30.89662028 30.08151093 32.07952286 29.88270378 27.02982107
 25.90656064 26.54274354 28.02385686 26.38369781 29.04771372 28.80914513
 27.62624254 27.86481113 30.05168986 31.22465209 31.95029821 31.7415507
 32.00994036 24.03777336 25.78727634 26.51292247 28.11332008 28.26242545
 29.80318091 27.0695825  30.10139165 28.8389662  30.97614314 28.91848907
 32.14910537 31.00596421 30.09145129 23.49105368 27.31809145 27.11928429
 26.37375746 27.57654076 27.78528827 26.44333996 30.08151093 30.33001988
 29.60437376 28.42147117 32.33797217 29.16699801 32.48707753 31.15506958
 25.11133201 26.11530815 28.22266402 27.71570577 28.35188867 28.90854871
 27.15904573 25.6083499  27.98409543 30.61829026 29.73359841 31.51292247
 30.61829026 31.15506958 27.29821074 24.03777336 26.18489066 28.5805169
 29.17693837 26.41351889 30.30019881 25.97614314 27.45725646 30.83697813
 30.08151093 29.82306163 30.05168986 31.29423459 25.83697813 26.63220676
 24.39562624 26.14512922 29.92246521 28.6500994  24.32604374 30.76739563
 28.6500994  28.72962227 31.61232604 31.055666   32.69582505 30.01192843
 32.80516899 24.74353877]",54147.42019542133,3319.6000000000004,0.9340772791999999,234.28154055423056,25.765625,3579.647165554231,1.0783368976847303,0,12.0,50.0
Reactive,2025-06-15 22:45:00+00:00,1365,12.0,27.912173550313007,28.21371769383698,33.510934393638166,"[26.71172962 26.76143141 29.95228628 27.99403579 26.6222664  25.1610338
 29.06759443 28.78926441 30.82703777 29.94234592 28.00397614 32.01988072
 30.97614314 26.56262425 24.08747515 29.01789264 28.8389662  29.18687873
 25.1610338  25.26043738 28.90854871 28.37176938 26.45328032 26.33399602
 29.90258449 31.52286282 30.24055666 25.71769384 27.27833002 25.83697813
 23.45129225 27.99403579 25.67793241 26.68190855 29.00795229 28.40159046
 29.26640159 32.30815109 31.76143141 31.41351889 33.51093439 23.96819085
 27.16898608 27.74552684 25.0417495  28.61033797 27.90457256 28.35188867
 28.66998012 29.61431412 27.77534791 27.71570577 28.96819085 30.92644135
 32.02982107 32.57654076 26.91053678 25.97614314 26.1749503  27.42743539
 28.55069583 25.56858847 29.31610338 29.03777336 28.23260437 33.24254473
 28.3916501  30.94632207 30.03180915 29.8528827  24.49502982 26.30417495
 28.19284294 26.14512922 26.73161034 26.12524851 28.44135189 28.53081511
 27.27833002 23.7693837  28.8389662  27.90457256 32.35785288 29.71371769
 27.48707753 25.19085487 25.49900596 26.21471173 27.         28.43141153
 27.16898608 27.31809145 27.78528827 30.24055666 32.31809145 28.88866799
 28.60039761 30.44930417 28.98807157 27.67594433 26.22465209 27.39761431
 24.62425447 29.62425447 27.91451292 29.03777336 28.91848907 26.83101392
 27.38767396 30.0417495  26.90059642 30.5387674  32.17892644 25.06163022
 25.8667992  27.34791252 26.91053678 27.67594433 26.27435388 28.64015905
 28.50099404 29.45526839 31.60238569 29.35586481 27.92445328 30.4194831
 32.27833002 25.46918489 25.08151093 26.35387674 26.72166998 27.944334
 27.43737575 27.64612326 29.25646123 29.47514911 30.49900596 31.42345924
 30.25049702 28.31212724 32.96421471 23.0139165  27.0695825  26.6222664
 27.86481113 25.0417495  27.8250497  29.22664016 28.9582505  28.04373757
 29.62425447 28.70974155 29.60437376 29.93240557 30.09145129 30.2306163
 24.84294235 25.6083499  26.03578529 27.20874751 29.41550696 27.7554672
 25.63817097 27.13916501 29.55467197 29.37574553 30.28031809 29.79324056
 29.46520875 30.92644135 25.03180915 24.82306163 28.37176938 29.80318091
 26.90059642 27.19880716 28.08349901 28.44135189 30.51888668 28.70974155
 32.17892644 31.88071571 30.94632207 31.32405567 25.06163022 23.63021869
 25.35984095 22.19880716 27.32803181 25.13121272 26.84095427 29.48508946
 26.78131213 28.52087475 27.72564612 30.15109344 30.77733598 29.92246521
 31.15506958 27.99403579]",53235.767829927194,3262.2,0.9325222557999999,236.05430943886358,25.765625,3524.0199344388634,1.080258701011239,0,12.0,50.0
Reactive,2025-06-15 22:46:00+00:00,1366,12.0,27.943806535789587,28.24855864811133,33.07355864811133,"[26.59244533 25.8667992  28.60039761 29.67395626 26.8111332  27.46719682
 28.04373757 28.42147117 31.65208748 28.62027833 27.8250497  31.19483101
 28.6500994  26.5526839  26.35387674 24.08747515 23.10337972 26.06560636
 25.14115308 26.78131213 27.14910537 29.53479125 30.33001988 28.73956262
 31.75149105 31.12524851 30.1610338  25.8667992  27.43737575 28.24254473
 25.89662028 28.79920477 24.09741551 26.61232604 27.87475149 29.93240557
 31.06560636 29.55467197 28.69980119 30.9860835  29.2166998  26.39363817
 25.51888668 23.78926441 27.92445328 27.8250497  26.82107356 28.28230616
 28.54075547 29.28628231 28.42147117 29.1471173  28.87872763 27.78528827
 29.15705765 31.46322068 27.72564612 28.0139165  27.33797217 25.75745527
 24.92246521 27.5666004  30.83697813 30.26043738 29.17693837 27.74552684
 29.23658052 26.69184891 31.49304175 29.30616302 27.86481113 26.44333996
 27.66600398 25.61829026 29.32604374 26.15506958 27.46719682 28.56063618
 29.62425447 29.77335984 29.83300199 30.19085487 30.03180915 29.38568588
 24.82306163 28.04373757 25.88667992 28.78926441 28.55069583 25.67793241
 28.33200795 25.71769384 29.39562624 30.59840954 30.10139165 29.19681909
 31.8111332  28.89860835 31.25447316 29.48508946 25.52882704 24.62425447
 28.30218688 28.38170974 28.87872763 24.09741551 26.71172962 29.79324056
 30.32007952 31.61232604 29.96222664 29.90258449 30.75745527 24.53479125
 27.2584493  26.03578529 26.20477137 27.24850895 25.44930417 30.69781312
 29.11729622 29.89264414 29.55467197 28.9582505  28.5805169  28.98807157
 30.58846918 24.44532803 26.64214712 25.28031809 28.73956262 26.22465209
 26.54274354 26.66202783 26.73161034 28.6500994  26.26441352 28.70974155
 28.54075547 32.72564612 31.53280318 24.96222664 25.18091451 27.14910537
 26.08548708 26.67196819 27.80516899 28.15308151 27.62624254 29.09741551
 28.0139165  28.52087475 27.99403579 30.7972167  31.44333996 30.20079523
 26.12524851 27.8250497  25.25049702 29.46520875 26.91053678 27.53677932
 31.77137177 29.34592445 30.50894632 31.46322068 25.84691849 30.15109344
 28.85884692 31.87077535 26.01590457 26.055666   25.51888668 27.41749503
 26.80119284 25.63817097 29.11729622 29.3359841  30.32007952 31.84095427
 29.15705765 33.07355865 28.97813121 29.32604374 26.13518887 25.28031809
 26.63220676 25.45924453 29.57455268 28.23260437 30.71769384 30.7972167
 29.93240557 29.68389662 28.78926441 27.38767396 31.64214712 29.89264414
 31.64214712 26.6222664 ]",53341.59914613765,3269.21,0.9327139298795,235.84111510702814,25.765625,3530.816740107028,1.0800213935804148,0,12.0,50.0
Reactive,2025-06-15 22:47:00+00:00,1367,12.0,27.783129088587103,28.08096421471173,32.437375745526836,"[25.66799205 26.7415507  23.37176938 29.15705765 24.11729622 24.60437376
 28.66003976 27.91451292 28.80914513 28.0139165  30.0417495  29.96222664
 31.67196819 21.22465209 25.29025845 24.13717694 28.5805169  29.03777336
 28.1332008  28.42147117 28.80914513 26.22465209 31.22465209 29.94234592
 32.43737575 30.49900596 31.07554672 24.01789264 28.41153082 26.53280318
 26.84095427 27.33797217 26.00596421 27.55666004 28.73956262 28.47117296
 28.05367793 30.91650099 30.90656064 28.84890656 29.81312127 26.58250497
 22.50695825 30.03180915 27.89463221 27.67594433 29.03777336 31.82107356
 25.43936382 27.99403579 29.82306163 26.44333996 28.87872763 32.02982107
 30.8667992  32.2584493  24.16699801 25.40954274 28.17296223 27.00994036
 25.44930417 29.67395626 25.81709742 28.80914513 29.07753479 27.55666004
 28.68986083 30.57852883 29.70377734 30.08151093 26.7415507  26.49304175
 24.69383698 24.71371769 27.46719682 28.82902584 27.0695825  26.9304175
 29.25646123 30.28031809 31.41351889 28.97813121 28.9582505  29.37574553
 29.03777336 25.74751491 27.01988072 25.80715706 26.88071571 26.25447316
 27.43737575 27.07952286 28.90854871 32.35785288 28.43141153 30.14115308
 28.74950298 29.1471173  31.48310139 25.78727634 29.37574553 26.67196819
 25.40954274 27.02982107 27.6361829  30.76739563 27.88469185 28.52087475
 29.52485089 29.3359841  31.15506958 30.66799205 30.7972167  25.45924453
 26.76143141 29.08747515 25.91650099 28.62027833 27.14910537 27.68588469
 31.67196819 30.33996024 25.92644135 30.92644135 28.88866799 30.15109344
 29.98210736 26.99005964 24.09741551 26.15506958 28.0139165  25.12127237
 27.36779324 25.67793241 25.38966203 29.62425447 31.32405567 28.33200795
 31.88071571 31.50298211 30.82703777 22.81510934 27.89463221 26.30417495
 24.41550696 25.92644135 26.96023857 29.12723658 27.11928429 27.58648111
 30.61829026 27.90457256 30.12127237 28.9582505  30.85685885 29.51491054
 25.26043738 27.07952286 26.33399602 22.33797217 28.25248509 26.13518887
 28.3916501  28.57057654 30.13121272 29.30616302 30.09145129 29.2166998
 32.17892644 30.38966203 27.64612326 24.74353877 28.51093439 25.88667992
 27.14910537 26.11530815 24.75347913 25.73757455 30.2306163  30.70775348
 29.75347913 27.6361829  30.39960239 30.0417495  25.8667992  26.92047714
 28.73956262 26.96023857 26.53280318 28.85884692 25.63817097 27.08946322
 26.88071571 29.11729622 28.53081511 29.67395626 29.45526839 29.61431412
 30.85685885 23.52087475]",52804.03667877702,3235.49,0.9317874222995,236.85779367952455,25.765625,3498.1134186795243,1.0811695967780846,0,12.0,50.0
Reactive,2025-06-15 22:48:00+00:00,1368,12.0,27.892298294208008,28.19741550695825,34.89264413518887,"[24.88270378 25.40954274 27.11928429 25.80715706 30.2306163  28.75944334
 30.46918489 26.8111332  27.23856859 29.17693837 30.10139165 31.71172962
 32.55666004 27.24850895 25.40954274 26.25447316 28.34194831 26.80119284
 24.88270378 30.33996024 26.38369781 26.18489066 28.97813121 31.2445328
 28.7693837  31.03578529 30.29025845 26.78131213 27.36779324 25.65805169
 28.02385686 27.34791252 27.8250497  28.60039761 28.62027833 28.1332008
 31.30417495 29.7833002  29.93240557 29.36580517 30.50894632 26.7415507
 26.16500994 28.47117296 25.54870775 26.96023857 27.69582505 27.76540755
 26.12524851 29.74353877 28.9582505  29.17693837 27.41749503 31.1749503
 30.75745527 31.41351889 26.16500994 24.80318091 26.83101392 28.22266402
 28.08349901 29.92246521 27.34791252 30.01192843 24.95228628 27.68588469
 28.34194831 31.22465209 32.64612326 28.78926441 24.6640159  25.63817097
 25.76739563 26.90059642 23.96819085 30.08151093 27.5666004  27.50695825
 26.70178926 31.13518887 28.36182903 31.4333996  28.98807157 31.21471173
 24.75347913 25.43936382 27.3777336  26.76143141 24.7833002  27.49701789
 26.69184891 29.45526839 28.69980119 29.84294235 28.98807157 29.48508946
 30.90656064 30.56858847 33.4612326  25.09145129 27.65606362 27.29821074
 28.84890656 29.70377734 26.88071571 25.33001988 27.54671968 29.16699801
 29.17693837 32.20874751 30.32007952 32.08946322 29.35586481 27.31809145
 25.82703777 26.64214712 25.69781312 28.86878728 26.89065606 25.33001988
 30.59840954 28.79920477 30.59840954 30.68787276 30.67793241 30.81709742
 29.72365805 27.08946322 25.82703777 24.75347913 26.97017893 26.29423459
 26.26441352 26.13518887 30.00198807 28.61033797 30.80715706 27.39761431
 29.41550696 31.02584493 29.17693837 26.48310139 29.18687873 24.55467197
 25.71769384 25.89662028 25.91650099 28.06361829 26.67196819 28.43141153
 28.07355865 28.50099404 32.22862823 31.48310139 27.46719682 32.45725646
 27.81510934 26.80119284 29.80318091 28.2027833  27.93439364 28.28230616
 26.65208748 28.57057654 29.90258449 28.62027833 30.5387674  29.6640159
 29.19681909 34.89264414 24.74353877 25.25049702 24.46520875 26.73161034
 25.80715706 24.88270378 26.31411531 28.8389662  27.43737575 30.71769384
 29.7833002  30.17097416 30.33996024 29.86282306 21.44333996 23.04373757
 25.39960239 23.12326044 26.2445328  29.5944334  28.23260437 28.64015905
 29.92246521 30.32007952 28.49105368 28.62027833 30.28031809 30.83697813
 32.30815109 25.2306163 ]",53169.27317310231,3258.92,0.9324324021679999,236.1537366297871,25.765625,3520.839361629787,1.0803699881033555,0,12.0,50.0
Reactive,2025-06-15 22:49:00+00:00,1369,12.0,27.74706716254685,28.046073558648114,35.9065606361829,"[27.50695825 27.07952286 24.74353877 28.24254473 26.78131213 26.67196819
 27.3777336  30.99602386 29.92246521 26.18489066 30.77733598 29.37574553
 29.92246521 24.61431412 24.68389662 27.02982107 25.71769384 27.45725646
 29.12723658 27.65606362 29.60437376 31.42345924 27.73558648 27.32803181
 28.08349901 29.25646123 32.59642147 26.1749503  26.6222664  25.58846918
 27.57654076 28.40159046 27.80516899 27.35785288 31.055666   30.1610338
 30.20079523 27.13916501 29.47514911 32.17892644 29.52485089 23.3916501
 25.72763419 27.81510934 25.18091451 23.6500994  28.19284294 28.0139165
 27.34791252 29.19681909 30.17097416 27.29821074 29.56461233 26.39363817
 32.45725646 31.9304175  24.62425447 25.83697813 25.76739563 25.0417495
 25.52882704 25.02186879 27.00994036 28.47117296 27.17892644 30.89662028
 29.27634195 30.24055666 30.73757455 27.29821074 26.94035785 26.2445328
 23.25248509 26.06560636 25.24055666 27.59642147 28.52087475 30.50894632
 29.73359841 30.90656064 30.14115308 32.20874751 32.10934394 35.90656064
 25.75745527 23.41153082 23.64015905 25.2306163  28.78926441 29.11729622
 29.31610338 28.31212724 28.33200795 28.19284294 28.89860835 29.27634195
 27.42743539 31.04572565 31.57256461 25.8667992  28.91848907 24.73359841
 26.94035785 28.71968191 28.43141153 29.72365805 26.23459245 30.78727634
 29.48508946 30.06163022 30.2306163  31.48310139 29.12723658 22.2584493
 25.90656064 24.25646123 26.00596421 25.97614314 27.89463221 26.25447316
 27.65606362 28.10337972 29.01789264 30.30019881 29.26640159 30.69781312
 31.31411531 24.29622266 24.7833002  28.66998012 26.10536779 26.67196819
 26.63220676 26.99005964 25.37972167 29.5944334  27.55666004 26.1749503
 27.30815109 29.20675944 30.71769384 25.49900596 26.06560636 24.29622266
 26.50298211 28.68986083 28.17296223 27.32803181 29.81312127 29.2166998
 30.12127237 28.99801193 27.70576541 29.31610338 30.26043738 33.4612326
 23.02385686 26.53280318 27.99403579 27.09940358 28.37176938 25.75745527
 29.13717694 26.94035785 25.92644135 30.43936382 29.12723658 31.42345924
 32.89463221 31.29423459 26.87077535 26.90059642 27.77534791 26.91053678
 26.88071571 28.67992048 27.98409543 28.72962227 26.53280318 30.38966203
 29.45526839 26.84095427 32.36779324 25.99602386 25.27037773 23.7693837
 26.37375746 26.00596421 28.9582505  26.61232604 28.93836978 26.27435388
 26.58250497 28.04373757 31.11530815 32.04970179 31.055666   32.59642147
 31.71172962 24.27634195]",52683.38789901673,3228.4700000000003,0.9315931072955,237.0665896518317,25.765625,3491.302214651832,1.0814107656728518,0,12.0,50.0
Reactive,2025-06-15 22:50:00+00:00,1370,12.0,27.702033136836068,28.00019880715706,33.21272365805169,"[26.34393638 26.54274354 25.02186879 27.05964215 29.03777336 28.99801193
 24.98210736 30.57852883 30.21073559 29.53479125 28.56063618 31.055666
 31.86083499 23.33200795 26.055666   26.89065606 27.57654076 26.13518887
 27.68588469 29.5944334  28.38170974 25.4194831  28.90854871 31.35387674
 31.31411531 30.99602386 31.26441352 25.67793241 26.89065606 24.99204771
 24.49502982 25.27037773 28.12326044 27.41749503 28.69980119 25.78727634
 27.20874751 30.4194831  26.83101392 31.01590457 31.07554672 24.74353877
 25.65805169 26.40357853 26.78131213 27.2584493  28.48111332 27.48707753
 26.54274354 29.79324056 31.7415507  27.65606362 28.69980119 31.7415507
 29.03777336 28.49105368 25.19085487 28.14314115 27.96421471 25.31013917
 26.34393638 25.21073559 27.42743539 28.37176938 28.44135189 29.23658052
 28.35188867 30.30019881 29.10735586 31.28429423 23.92842942 24.92246521
 26.14512922 26.055666   27.92445328 27.89463221 23.12326044 28.72962227
 28.8389662  29.6640159  30.29025845 29.972167   31.82107356 33.21272366
 28.11332008 26.90059642 24.7833002  26.41351889 27.17892644 29.45526839
 26.63220676 27.52683897 29.19681909 29.53479125 27.64612326 28.4612326
 31.40357853 31.70178926 28.84890656 24.11729622 28.6500994  27.05964215
 28.94831014 27.69582505 29.5944334  27.68588469 27.84493042 30.12127237
 27.97415507 28.9582505  30.35984095 30.14115308 30.1610338  25.61829026
 22.76540755 28.2027833  25.33001988 27.68588469 26.01590457 27.944334
 28.33200795 28.94831014 30.35984095 29.08747515 26.08548708 29.73359841
 31.90059642 24.46520875 22.20874751 26.73161034 27.19880716 25.90656064
 28.16302187 30.76739563 27.60636183 29.15705765 29.55467197 26.99005964
 31.14512922 30.85685885 30.76739563 24.99204771 26.7415507  26.13518887
 26.30417495 26.23459245 27.61630219 24.92246521 27.71570577 23.92842942
 29.88270378 30.97614314 31.04572565 29.01789264 32.4473161  30.9860835
 23.11332008 25.37972167 25.74751491 25.66799205 24.82306163 27.58648111
 30.89662028 32.01988072 28.66998012 27.69582505 29.99204771 28.66998012
 27.93439364 30.64811133 25.39960239 25.64811133 27.28827038 27.86481113
 29.69383698 24.92246521 27.81510934 31.3638171  27.52683897 29.4055666
 31.14512922 29.93240557 29.06759443 31.45328032 24.36580517 23.56063618
 25.11133201 28.59045726 26.70178926 24.35586481 25.67793241 27.7554672
 29.1471173  26.79125249 28.57057654 30.40954274 31.31411531 31.98011928
 28.90854871 25.51888668]",52532.72206259874,3219.24,0.931336869112,237.3395758407405,25.765625,3482.3452008407403,1.0817289797718532,0,12.0,50.0
Reactive,2025-06-15 22:51:00+00:00,1371,12.0,27.72716642366536,28.028180914512923,33.083499005964214,"[26.88071571 25.52882704 26.33399602 26.27435388 31.6222664  28.24254473
 26.33399602 27.81510934 27.71570577 32.42743539 28.16302187 29.39562624
 30.36978131 24.34592445 23.70974155 28.07355865 25.51888668 26.56262425
 26.51292247 28.05367793 29.90258449 26.14512922 26.57256461 31.44333996
 29.83300199 29.23658052 32.51689861 24.972167   26.07554672 26.33399602
 27.21868787 24.67395626 23.34194831 24.48508946 26.11530815 27.81510934
 27.46719682 30.48906561 31.33399602 32.55666004 31.68190855 27.66600398
 24.95228628 26.85089463 26.76143141 26.3638171  25.05168986 31.19483101
 26.79125249 29.00795229 27.45725646 29.63419483 28.91848907 30.58846918
 33.08349901 29.44532803 27.81510934 25.25049702 26.18489066 27.46719682
 25.25049702 26.53280318 27.73558648 30.18091451 29.84294235 28.57057654
 25.70775348 28.18290258 31.21471173 30.70775348 24.18687873 23.49105368
 27.22862823 28.05367793 26.23459245 28.26242545 26.84095427 29.10735586
 26.89065606 29.48508946 29.30616302 28.48111332 28.70974155 28.71968191
 26.94035785 23.89860835 25.85685885 27.36779324 28.81908549 26.09542744
 29.38568588 29.28628231 29.54473161 29.41550696 29.46520875 29.96222664
 31.47316103 31.60238569 29.79324056 23.51093439 24.31610338 25.72763419
 28.22266402 28.67992048 26.45328032 27.48707753 28.32206759 28.85884692
 30.61829026 27.97415507 30.99602386 30.46918489 28.93836978 27.36779324
 26.20477137 25.32007952 26.69184891 25.51888668 29.49502982 28.49105368
 24.99204771 27.28827038 30.00198807 27.77534791 30.26043738 31.27435388
 29.98210736 25.00198807 24.47514911 28.06361829 24.44532803 28.30218688
 28.26242545 28.89860835 29.36580517 29.95228628 29.6640159  25.76739563
 26.1749503  29.16699801 32.38767396 26.03578529 25.21073559 25.62823062
 26.34393638 27.98409543 28.54075547 29.17693837 25.91650099 28.35188867
 31.16500994 28.74950298 31.10536779 29.74353877 32.40755467 29.99204771
 26.58250497 24.45526839 23.52087475 25.72763419 28.0139165  26.87077535
 25.82703777 28.1332008  30.75745527 26.99005964 32.59642147 31.54274354
 30.46918489 31.61232604 25.33996024 27.61630219 26.4333996  26.8111332
 25.32007952 31.86083499 26.15506958 28.30218688 29.00795229 26.96023857
 31.07554672 31.69184891 28.74950298 28.36182903 25.3499006  27.77534791
 26.23459245 27.19880716 26.15506958 28.2027833  29.79324056 27.27833002
 31.06560636 28.64015905 32.3777336  26.25447316 31.64214712 30.43936382
 30.46918489 24.04771372]",52616.80798701482,3224.87,0.9314932674155,237.17327267726887,25.765625,3487.8088976772688,1.0815347278114371,0,12.0,50.0
Reactive,2025-06-15 22:52:00+00:00,1372,12.0,27.655603233537793,27.95437375745527,32.85487077534791,"[25.18091451 27.85487078 27.40755467 25.10139165 26.71172962 28.66998012
 27.39761431 25.75745527 26.77137177 31.055666   29.54473161 31.22465209
 30.93638171 23.38170974 25.06163022 25.33001988 27.88469185 27.40755467
 28.35188867 26.80119284 27.69582505 29.20675944 29.47514911 29.60437376
 31.47316103 30.88667992 31.48310139 25.9860835  22.76540755 25.36978131
 26.30417495 27.69582505 28.0139165  27.02982107 29.03777336 29.82306163
 29.74353877 30.50894632 29.56461233 30.62823062 30.65805169 24.28628231
 22.78528827 25.84691849 27.2584493  27.48707753 27.46719682 25.30019881
 26.96023857 27.69582505 29.42544732 26.48310139 28.36182903 29.84294235
 30.13121272 30.50894632 24.6640159  26.11530815 26.07554672 27.71570577
 27.61630219 25.99602386 28.55069583 27.09940358 29.13717694 25.78727634
 29.90258449 31.72166998 29.41550696 31.44333996 22.26838966 24.75347913
 26.69184891 27.02982107 27.69582505 25.9860835  23.63021869 27.93439364
 30.4194831  31.85089463 31.56262425 29.61431412 31.8111332  30.58846918
 26.80119284 23.3916501  27.17892644 26.21471173 26.38369781 25.39960239
 27.35785288 27.90457256 26.60238569 27.57654076 29.46520875 29.5944334
 30.81709742 29.46520875 31.26441352 25.22067594 26.92047714 24.12723658
 27.70576541 25.40954274 27.09940358 25.22067594 29.42544732 30.27037773
 29.52485089 28.56063618 29.68389662 29.82306163 29.77335984 28.0139165
 25.5387674  27.05964215 28.53081511 29.11729622 28.07355865 28.49105368
 28.04373757 28.29224652 29.68389662 29.41550696 30.33001988 29.29622266
 29.10735586 26.8111332  27.39761431 24.80318091 27.89463221 28.22266402
 25.73757455 25.57852883 27.42743539 28.11332008 28.85884692 29.30616302
 28.15308151 31.99005964 32.85487078 26.50298211 25.61829026 26.58250497
 29.04771372 24.98210736 28.88866799 28.11332008 28.84890656 31.055666
 27.60636183 30.43936382 29.3359841  29.50497018 29.30616302 29.89264414
 26.41351889 24.35586481 24.19681909 26.4333996  27.79522863 24.86282306
 26.92047714 29.6640159  29.972167   29.76341948 30.29025845 29.07753479
 30.25049702 31.35387674 25.9860835  25.24055666 26.56262425 23.09343936
 26.97017893 25.06163022 27.35785288 28.69980119 30.25049702 27.20874751
 29.38568588 28.2027833  29.5944334  30.11133201 26.87077535 23.48111332
 27.15904573 24.6640159  26.23459245 26.8111332  27.17892644 30.36978131
 30.14115308 28.45129225 29.76341948 29.71371769 32.11928429 30.26043738
 31.92047714 24.90258449]",52377.38617812405,3210.0200000000004,0.931080057998,237.61049366791985,25.765625,3473.3961186679203,1.0820481238957762,0,12.0,50.0
Reactive,2025-06-15 22:53:00+00:00,1373,12.0,27.602127391207276,27.899602385685885,34.05765407554672,"[26.14512922 28.08349901 24.11729622 26.80119284 26.57256461 27.79522863
 27.39761431 24.25646123 30.94632207 30.76739563 29.75347913 27.
 30.44930417 27.20874751 26.75149105 24.22664016 28.82902584 27.60636183
 29.88270378 27.31809145 27.47713718 28.47117296 29.81312127 31.08548708
 26.96023857 31.39363817 30.26043738 23.56063618 25.27037773 25.26043738
 29.60437376 28.24254473 27.34791252 27.40755467 29.41550696 27.32803181
 30.75745527 28.74950298 28.67992048 27.88469185 30.94632207 25.75745527
 27.27833002 27.08946322 28.48111332 25.09145129 26.32405567 26.89065606
 25.0417495  27.35785288 27.78528827 31.14512922 29.43538767 29.44532803
 31.85089463 28.10337972 26.84095427 27.01988072 29.16699801 27.16898608
 25.1610338  26.2445328  27.51689861 27.49701789 28.45129225 30.02186879
 29.41550696 28.17296223 28.75944334 31.47316103 25.19085487 27.03976143
 23.7693837  28.03379722 24.93240557 25.92644135 26.6222664  28.79920477
 25.09145129 30.71769384 28.07355865 29.77335984 31.64214712 32.10934394
 24.37574553 26.60238569 25.03180915 26.69184891 25.73757455 27.71570577
 26.5526839  27.54671968 24.80318091 25.73757455 29.30616302 28.69980119
 30.50894632 30.49900596 29.61431412 25.15109344 27.13916501 26.38369781
 25.0417495  25.24055666 30.36978131 28.38170974 25.54870775 27.57654076
 30.24055666 29.37574553 29.46520875 31.26441352 29.77335984 26.57256461
 24.80318091 26.38369781 25.4194831  26.14512922 27.16898608 29.88270378
 29.45526839 27.97415507 27.3777336  26.28429423 31.33399602 30.05168986
 29.08747515 28.99801193 26.08548708 25.18091451 26.42345924 29.7833002
 27.7554672  26.87077535 27.59642147 30.85685885 29.55467197 31.42345924
 31.6222664  29.54473161 30.10139165 23.30218688 26.44333996 25.25049702
 23.73956262 27.39761431 27.21868787 28.42147117 27.53677932 27.00994036
 28.79920477 26.85089463 30.64811133 28.07355865 29.60437376 32.89463221
 23.92842942 25.67793241 25.83697813 25.64811133 26.90059642 28.79920477
 26.1749503  30.33996024 30.18091451 30.99602386 28.63021869 31.15506958
 30.91650099 30.70775348 26.22465209 23.40159046 25.33001988 26.40357853
 27.81510934 27.77534791 29.96222664 26.89065606 28.2027833  34.05765408
 28.5805169  30.05168986 31.66202783 29.43538767 25.00198807 23.00397614
 24.67395626 24.8528827  26.08548708 27.55666004 29.79324056 26.71172962
 28.71968191 27.98409543 28.61033797 28.48111332 31.39363817 27.92445328
 32.71570577 25.88667992]",52198.47740002305,3199.0,0.930771995,237.93194164055194,25.765625,3462.697566640552,1.0824312493405914,0,12.0,50.0
Reactive,2025-06-15 22:54:00+00:00,1374,12.0,27.5952105941273,27.893836978131215,34.46520874751491,"[27.51689861 23.84890656 26.21471173 28.35188867 28.37176938 28.12326044
 27.60636183 27.10934394 28.47117296 29.92246521 32.51689861 28.84890656
 32.57654076 21.86083499 25.32007952 24.79324056 24.67395626 26.15506958
 29.60437376 28.11332008 26.03578529 29.68389662 26.99005964 31.40357853
 27.50695825 29.46520875 31.35387674 25.29025845 23.81908549 25.36978131
 24.027833   27.70576541 26.01590457 26.23459245 26.14512922 28.88866799
 26.58250497 27.95427435 29.38568588 30.84691849 30.99602386 26.25447316
 26.6222664  28.25248509 26.78131213 26.61232604 28.3916501  25.30019881
 27.76540755 28.18290258 30.56858847 28.57057654 27.57654076 28.53081511
 30.15109344 32.7554672  27.04970179 26.41351889 25.0417495  26.15506958
 25.62823062 26.92047714 29.41550696 29.34592445 27.49701789 26.12524851
 30.10139165 27.04970179 30.10139165 29.13717694 26.69184891 24.65407555
 24.41550696 27.58648111 27.48707753 28.19284294 26.49304175 30.80715706
 28.82902584 27.04970179 31.02584493 28.60039761 28.59045726 29.81312127
 23.2027833  24.027833   28.16302187 28.9582505  26.12524851 28.52087475
 26.29423459 28.18290258 27.34791252 30.6083499  26.2445328  27.84493042
 33.75944334 29.13717694 30.54870775 26.68190855 23.60039761 27.04970179
 25.45924453 28.9582505  26.5526839  28.63021869 28.59045726 28.8389662
 28.90854871 31.56262425 30.66799205 28.25248509 33.49105368 25.22067594
 26.40357853 25.71769384 25.22067594 27.02982107 28.25248509 28.74950298
 30.07157058 29.4055666  27.53677932 31.29423459 27.21868787 30.26043738
 30.33001988 24.96222664 28.0139165  24.47514911 26.52286282 29.37574553
 28.17296223 27.81510934 30.75745527 24.84294235 29.63419483 29.58449304
 31.09542744 29.00795229 30.33996024 23.41153082 23.49105368 25.80715706
 25.75745527 28.42147117 28.33200795 27.88469185 30.07157058 28.04373757
 29.84294235 29.20675944 27.28827038 30.13121272 31.08548708 31.19483101
 26.21471173 26.53280318 25.21073559 27.89463221 27.85487078 27.77534791
 25.66799205 28.75944334 27.02982107 28.87872763 29.027833   26.96023857
 33.88866799 29.83300199 25.49900596 26.45328032 25.89662028 25.77733598
 26.01590457 27.50695825 25.78727634 27.67594433 28.28230616 26.48310139
 31.11530815 30.78727634 28.47117296 30.0417495  24.39562624 24.82306163
 25.32007952 27.96421471 26.5526839  27.76540755 27.03976143 27.01988072
 29.35586481 28.7693837  29.32604374 27.88469185 30.52882704 32.07952286
 34.46520875 24.42544732]",52175.33656371229,3197.84,0.930739496672,237.96562706789746,25.765625,3461.5712520678976,1.0824716846583624,0,12.0,50.0
Reactive,2025-06-15 22:55:00+00:00,1375,12.0,27.678197800124416,27.98270377733598,32.98409542743539,"[26.65208748 28.57057654 28.23260437 25.52882704 29.30616302 29.61431412
 29.10735586 29.56461233 31.99005964 32.73558648 29.63419483 31.8111332
 28.66003976 24.54473161 28.60039761 25.12127237 26.85089463 26.80119284
 26.11530815 28.63021869 29.07753479 27.49701789 26.18489066 28.6500994
 30.49900596 31.91053678 32.67594433 26.15506958 25.75745527 22.49701789
 28.07355865 29.37574553 27.34791252 25.5387674  31.11530815 26.94035785
 28.66003976 29.86282306 32.98409543 30.94632207 31.3638171  21.12524851
 23.55069583 27.17892644 26.34393638 25.64811133 26.10536779 31.16500994
 29.50497018 29.34592445 31.68190855 32.62624254 29.06759443 28.47117296
 28.87872763 29.18687873 23.2027833  26.85089463 23.42147117 24.15705765
 25.00198807 28.73956262 27.10934394 28.64015905 29.46520875 28.49105368
 30.20079523 29.41550696 31.15506958 29.58449304 26.85089463 26.10536779
 24.61431412 30.12127237 26.48310139 27.58648111 26.5526839  27.08946322
 28.2027833  30.82703777 31.47316103 29.96222664 30.35984095 31.78131213
 24.99204771 26.84095427 28.10337972 26.30417495 25.64811133 25.37972167
 28.53081511 27.35785288 27.24850895 28.32206759 29.56461233 28.62027833
 29.10735586 28.94831014 30.77733598 24.38568588 25.52882704 27.97415507
 26.9304175  25.76739563 27.91451292 27.20874751 29.12723658 27.97415507
 27.27833002 31.34393638 29.28628231 28.30218688 32.10934394 25.68787276
 23.33200795 24.7833002  26.98011928 26.18489066 24.58449304 28.5805169
 27.         29.48508946 29.08747515 29.1471173  31.64214712 28.35188867
 32.17892644 26.15506958 25.12127237 22.24850895 26.11530815 26.82107356
 28.61033797 27.6361829  28.29224652 29.13717694 30.8667992  31.09542744
 29.86282306 28.21272366 31.50298211 24.31610338 26.56262425 26.10536779
 28.08349901 25.4194831  28.54075547 26.89065606 30.87673956 28.34194831
 28.92842942 27.50695825 28.88866799 28.50099404 28.96819085 31.95029821
 25.17097416 24.42544732 26.65208748 25.76739563 26.19483101 26.91053678
 27.12922465 29.80318091 27.16898608 27.66600398 26.97017893 28.12326044
 30.68787276 29.95228628 26.07554672 26.78131213 25.66799205 26.32405567
 26.11530815 25.18091451 27.5666004  28.48111332 29.60437376 29.5944334
 27.29821074 29.93240557 32.20874751 29.70377734 25.55864811 24.94234592
 25.33996024 21.91053678 27.3777336  27.0695825  26.98011928 28.90854871
 28.74950298 28.71968191 29.34592445 31.60238569 29.75347913 28.19284294
 32.97415507 25.9860835 ]",52452.97856009624,3215.72,0.9312389244079999,237.4432169953302,25.765625,3478.92884199533,1.0818506716988203,0,12.0,50.0
Reactive,2025-06-15 22:56:00+00:00,1376,12.0,27.708305736344002,28.015904572564615,33.361829025844926,"[28.52087475 27.04970179 28.91848907 26.49304175 27.70576541 25.59840954
 28.22266402 29.52485089 28.22266402 25.31013917 30.88667992 31.83101392
 31.95029821 28.14314115 25.1610338  28.56063618 29.24652087 25.78727634
 26.77137177 25.40954274 31.29423459 29.49502982 29.94234592 25.82703777
 30.47912525 31.26441352 26.41351889 25.21073559 26.27435388 24.3359841
 23.48111332 28.2027833  25.18091451 28.43141153 25.15109344 28.40159046
 28.53081511 32.67594433 30.10139165 28.2027833  30.48906561 22.55666004
 25.09145129 24.50497018 27.10934394 28.69980119 28.17296223 25.84691849
 28.84890656 25.3499006  29.42544732 27.14910537 28.12326044 31.90059642
 29.87276342 31.67196819 26.89065606 26.4333996  23.08349901 28.66998012
 26.85089463 26.58250497 27.70576541 31.33399602 27.71570577 29.77335984
 29.44532803 29.58449304 31.53280318 28.80914513 27.12922465 27.48707753
 23.50099404 30.54870775 26.68190855 27.93439364 27.3777336  30.54870775
 28.4612326  29.00795229 27.43737575 30.42942346 30.69781312 32.68588469
 24.00795229 27.4473161  26.46322068 27.22862823 24.81312127 27.29821074
 26.47316103 28.72962227 27.29821074 29.53479125 29.98210736 28.07355865
 30.07157058 30.69781312 30.18091451 26.60238569 24.50497018 26.1749503
 24.8528827  28.09343936 27.10934394 27.96421471 27.98409543 26.92047714
 29.76341948 29.90258449 30.35984095 31.25447316 31.02584493 25.5387674
 25.95626243 26.13518887 23.9582505  27.16898608 24.90258449 28.81908549
 29.18687873 30.72763419 32.30815109 32.23856859 32.78528827 31.97017893
 29.83300199 25.58846918 24.90258449 27.03976143 26.42345924 27.14910537
 30.31013917 27.69582505 29.72365805 29.4055666  27.0695825  29.51491054
 29.29622266 30.69781312 31.28429423 25.9860835  26.66202783 24.70377734
 25.1610338  26.50298211 31.79125249 27.3777336  24.67395626 29.49502982
 30.22067594 27.72564612 29.10735586 30.9860835  30.81709742 30.3499006
 22.49701789 27.7554672  24.57455268 24.05765408 24.7833002  27.0695825
 29.68389662 24.04771372 29.18687873 30.26043738 30.10139165 33.36182903
 30.77733598 30.68787276 26.2445328  25.58846918 24.39562624 25.85685885
 27.32803181 27.85487078 27.3777336  27.19880716 29.08747515 29.17693837
 28.87872763 30.38966203 30.09145129 29.91252485 24.68389662 24.91252485
 26.19483101 27.59642147 24.94234592 26.27435388 25.47912525 27.97415507
 27.05964215 29.91252485 28.35188867 28.16302187 32.53677932 28.2027833
 31.95029821 23.35188867]",52553.7076715125,3222.4,0.9314246911999999,237.24631434498997,25.765625,3485.41193934499,1.0816198918026905,0,12.0,50.0
Reactive,2025-06-15 22:57:00+00:00,1377,12.0,27.4922292610788,27.789960238568593,33.3220675944334,"[25.21073559 24.48508946 27.15904573 25.88667992 25.1610338  28.67992048
 29.69383698 28.89860835 32.17892644 29.26640159 31.02584493 28.56063618
 33.32206759 22.60636183 26.40357853 24.86282306 24.54473161 27.93439364
 28.75944334 27.32803181 31.70178926 27.70576541 27.38767396 29.72365805
 29.60437376 29.6640159  29.93240557 25.57852883 27.04970179 24.58449304
 25.15109344 28.14314115 27.16898608 25.01192843 27.22862823 27.35785288
 27.         30.29025845 29.69383698 30.32007952 29.35586481 27.61630219
 25.1610338  26.97017893 23.90854871 28.1332008  26.95029821 25.12127237
 27.73558648 25.69781312 29.48508946 29.81312127 27.77534791 29.53479125
 29.89264414 31.23459245 24.34592445 25.57852883 28.57057654 26.45328032
 29.44532803 27.53677932 27.92445328 29.95228628 28.22266402 28.19284294
 29.55467197 28.93836978 32.86481113 26.53280318 22.77534791 26.9304175
 27.55666004 25.63817097 26.32405567 27.21868787 25.52882704 27.81510934
 29.2166998  27.86481113 28.25248509 29.65407555 28.44135189 27.31809145
 24.43538767 26.68190855 24.09741551 26.27435388 26.72166998 27.81510934
 26.30417495 26.12524851 27.67594433 28.09343936 27.31809145 31.78131213
 29.15705765 31.86083499 28.49105368 26.34393638 25.96620278 25.5387674
 26.89065606 29.53479125 26.63220676 26.60238569 28.1332008  29.47514911
 28.63021869 29.027833   30.54870775 29.58449304 29.39562624 23.9582505
 25.21073559 27.19880716 26.20477137 28.66998012 28.69980119 24.80318091
 25.48906561 29.1471173  28.89860835 30.25049702 30.75745527 30.24055666
 31.2445328  27.0695825  26.27435388 26.51292247 27.2584493  26.33399602
 25.85685885 26.86083499 24.62425447 27.65606362 31.04572565 29.86282306
 30.20079523 30.2306163  28.51093439 24.36580517 24.2166998  27.49701789
 26.49304175 25.20079523 27.54671968 27.07952286 26.47316103 29.19681909
 27.80516899 30.27037773 31.9304175  29.96222664 30.9860835  29.37574553
 24.87276342 23.66998012 26.38369781 25.62823062 27.51689861 26.13518887
 26.7415507  26.06560636 26.13518887 30.26043738 30.40954274 27.62624254
 28.90854871 31.14512922 28.48111332 27.41749503 24.32604374 29.32604374
 26.42345924 28.19284294 29.27634195 27.         30.49900596 28.07355865
 26.52286282 31.10536779 31.09542744 31.37375746 25.50894632 24.36580517
 24.63419483 25.84691849 27.34791252 27.12922465 25.99602386 26.94035785
 28.61033797 29.027833   28.34194831 30.6083499  29.92246521 30.52882704
 30.42942346 28.23260437]",51830.80221586523,3176.94,0.930151661182,238.56752697992306,25.765625,3441.273151979923,1.0832036966325844,0,12.0,50.0
Reactive,2025-06-15 22:58:00+00:00,1378,12.0,27.390751204722626,27.68464214711729,31.900596421471175,"[25.15109344 26.30417495 25.8667992  24.09741551 28.8389662  28.06361829
 29.20675944 26.59244533 28.89860835 29.19681909 27.14910537 28.98807157
 29.58449304 24.28628231 27.41749503 26.66202783 28.02385686 27.81510934
 27.67594433 26.21471173 28.56063618 26.99005964 29.48508946 30.24055666
 30.03180915 30.09145129 29.92246521 26.98011928 22.51689861 27.50695825
 27.4473161  26.7415507  25.30019881 25.33996024 29.73359841 28.04373757
 30.26043738 26.68190855 29.54473161 31.32405567 28.43141153 25.68787276
 25.13121272 25.55864811 25.95626243 28.78926441 25.72763419 25.50894632
 26.85089463 26.27435388 28.2027833  30.12127237 29.98210736 26.66202783
 31.00596421 28.82902584 23.62027833 24.96222664 25.65805169 25.24055666
 28.38170974 26.06560636 27.89463221 27.90457256 28.04373757 29.72365805
 28.89860835 28.84890656 29.98210736 27.80516899 24.73359841 27.51689861
 25.03180915 28.15308151 25.68787276 28.70974155 27.08946322 28.06361829
 29.71371769 28.27236581 29.68389662 31.72166998 29.92246521 28.15308151
 25.00198807 25.69781312 25.68787276 26.33399602 25.59840954 29.95228628
 27.57654076 27.43737575 28.18290258 29.72365805 27.88469185 31.90059642
 30.91650099 31.82107356 30.31013917 26.76143141 23.30218688 23.80914513
 27.01988072 27.16898608 26.79125249 26.35387674 28.31212724 28.07355865
 28.59045726 28.99801193 28.73956262 27.34791252 29.95228628 26.64214712
 23.29224652 25.64811133 26.49304175 25.46918489 26.54274354 27.72564612
 28.70974155 28.77932406 28.30218688 31.16500994 30.10139165 29.80318091
 31.6222664  26.06560636 25.20079523 24.89264414 27.11928429 27.33797217
 27.54671968 28.38170974 28.33200795 26.44333996 27.57654076 27.85487078
 31.19483101 29.72365805 31.44333996 24.65407555 26.89065606 26.25447316
 28.09343936 25.45924453 27.95427435 28.67992048 27.58648111 26.97017893
 29.79324056 28.62027833 28.2027833  29.22664016 28.22266402 30.18091451
 23.69980119 28.16302187 28.25248509 26.25447316 26.22465209 25.69781312
 26.53280318 29.84294235 25.95626243 29.42544732 26.44333996 27.29821074
 30.33996024 28.61033797 25.42942346 25.85685885 26.99005964 27.15904573
 28.22266402 28.2027833  29.67395626 28.26242545 30.88667992 27.52683897
 25.46918489 29.00795229 28.91848907 28.24254473 23.57057654 25.11133201
 26.67196819 25.68787276 26.25447316 26.72166998 26.92047714 30.07157058
 28.48111332 27.5666004  27.86481113 29.91252485 27.00994036 31.87077535
 30.75745527 25.43936382]",51491.297230520024,3155.75,0.9295512096874999,239.16785617804953,25.765625,3420.6834811780495,1.0839526201942642,0,12.0,50.0
Reactive,2025-06-15 22:59:00+00:00,1379,12.0,27.436356683885215,27.734145129224654,32.437375745526836,"[24.75347913 23.62027833 24.48508946 27.80516899 27.99403579 28.0139165
 25.66799205 27.92445328 28.8389662  27.26838966 31.18489066 31.60238569
 30.8667992  26.16500994 25.63817097 26.90059642 27.7554672  28.49105368
 27.31809145 28.90854871 27.12922465 27.16898608 28.84890656 27.97415507
 28.49105368 31.59244533 31.80119284 28.08349901 26.12524851 26.33399602
 26.45328032 24.50497018 26.7415507  30.39960239 29.53479125 28.82902584
 26.84095427 29.91252485 29.38568588 29.57455268 30.97614314 27.32803181
 25.38966203 25.74751491 24.46520875 27.32803181 30.70775348 26.07554672
 26.98011928 24.34592445 27.49701789 30.05168986 30.62823062 29.32604374
 30.36978131 29.81312127 25.63817097 27.33797217 26.14512922 26.14512922
 25.29025845 26.055666   25.94632207 27.00994036 29.8528827  28.02385686
 30.43936382 26.64214712 29.86282306 30.03180915 21.91053678 27.2584493
 24.88270378 25.6083499  26.40357853 28.9582505  28.60039761 27.43737575
 28.80914513 27.93439364 31.23459245 29.3359841  28.36182903 30.12127237
 26.00596421 26.41351889 26.69184891 24.72365805 22.15904573 28.69980119
 28.11332008 27.53677932 30.56858847 28.66003976 31.30417495 27.60636183
 32.43737575 30.89662028 30.59840954 25.07157058 23.92842942 27.05964215
 26.87077535 26.53280318 28.77932406 27.47713718 26.1749503  26.02584493
 26.89065606 29.41550696 31.50298211 31.4333996  28.94831014 23.88866799
 27.80516899 22.30815109 25.0417495  25.52882704 29.83300199 28.18290258
 30.95626243 27.0695825  30.11133201 27.15904573 29.68389662 31.79125249
 29.32604374 24.53479125 25.55864811 27.59642147 25.71769384 29.30616302
 27.46719682 26.57256461 29.09741551 30.59840954 30.33001988 28.38170974
 28.84890656 31.21471173 28.42147117 26.52286282 23.66998012 26.80119284
 24.15705765 26.06560636 29.56461233 26.45328032 30.75745527 27.15904573
 26.92047714 25.95626243 29.83300199 27.01988072 30.62823062 31.94035785
 24.80318091 25.58846918 23.11332008 25.71769384 27.65606362 28.10337972
 26.63220676 27.7554672  28.1332008  28.69980119 28.88866799 29.58449304
 29.64413519 30.11133201 25.49900596 22.3777336  26.88071571 23.45129225
 26.84095427 28.04373757 26.39363817 26.69184891 28.52087475 29.26640159
 29.90258449 31.13518887 26.87077535 29.77335984 22.61630219 27.45725646
 23.98807157 27.03976143 25.92644135 27.21868787 26.29423459 26.61232604
 27.99403579 27.40755467 26.64214712 31.91053678 31.055666   31.65208748
