policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 30.29025845 27.09940358]",51643.87492160638,3165.71,0.9298340009795,238.88694597659105,25.765625,3430.362570976591,1.0835997520229557,0,12.0,50.0
Reactive,2025-06-15 23:00:00+00:00,1380,12.0,27.38333001988071,27.679821073558646,34.79324055666004,"[24.63419483 25.8667992  25.73757455 24.48508946 29.42544732 25.48906561
 30.33996024 27.89463221 29.62425447 29.81312127 34.79324056 29.27634195
 32.10934394 24.17693837 25.61829026 25.14115308 27.34791252 27.33797217
 25.47912525 27.10934394 28.57057654 30.18091451 26.6222664  29.24652087
 28.69980119 31.60238569 30.43936382 25.85685885 23.90854871 26.72166998
 26.59244533 27.04970179 27.34791252 22.72564612 27.14910537 27.53677932
 32.19880716 28.21272366 27.98409543 30.58846918 30.47912525 24.84294235
 24.80318091 25.75745527 27.51689861 25.62823062 25.11133201 28.77932406
 29.00795229 29.16699801 25.30019881 28.90854871 30.15109344 29.99204771
 32.78528827 30.33996024 23.90854871 22.31809145 25.05168986 26.15506958
 27.48707753 25.47912525 28.22266402 30.69781312 29.01789264 29.18687873
 28.86878728 31.21471173 29.41550696 29.87276342 26.06560636 25.48906561
 24.39562624 26.85089463 25.74751491 28.66003976 27.00994036 27.2584493
 27.46719682 28.67992048 29.52485089 30.36978131 29.46520875 30.55864811
 25.63817097 24.86282306 25.67793241 22.33797217 26.57256461 25.4194831
 25.30019881 30.15109344 26.56262425 27.85487078 30.24055666 27.71570577
 28.48111332 30.26043738 29.80318091 23.33200795 28.91848907 25.47912525
 25.64811133 28.09343936 25.87673956 27.79522863 28.59045726 28.24254473
 26.91053678 28.72962227 29.42544732 30.22067594 30.55864811 24.99204771
 25.76739563 27.         26.68190855 26.77137177 25.25049702 26.89065606
 27.24850895 29.82306163 29.26640159 27.23856859 28.77932406 28.97813121
 32.2584493  23.7693837  27.0695825  23.25248509 26.51292247 23.99801193
 27.36779324 27.89463221 29.03777336 27.42743539 30.36978131 28.6500994
 32.51689861 32.14910537 30.61829026 25.12127237 25.85685885 24.20675944
 24.89264414 25.94632207 28.31212724 25.84691849 27.20874751 27.33797217
 26.83101392 28.44135189 30.40954274 30.84691849 29.99204771 27.944334
 23.54075547 28.06361829 29.24652087 26.32405567 26.15506958 26.13518887
 27.51689861 30.15109344 28.6500994  29.34592445 30.71769384 28.74950298
 30.6083499  27.93439364 25.29025845 24.60437376 24.57455268 27.88469185
 25.07157058 26.44333996 26.49304175 27.95427435 29.69383698 27.40755467
 28.18290258 29.19681909 28.34194831 29.08747515 27.51689861 23.61033797
 24.88270378 28.31212724 25.48906561 27.13916501 31.19483101 29.89264414
 27.13916501 29.46520875 29.87276342 28.37176938 29.64413519 29.00795229
 30.07157058 25.56858847]",51466.4689145129,3154.7799999999997,0.929523615758,239.1950927440039,25.765625,3419.7407177440036,1.0839870665288875,0,12.0,50.0
Reactive,2025-06-15 23:01:00+00:00,1381,12.0,23.346114579681487,23.43161033797217,29.08747514910537,"[22.88469185 19.53479125 20.68787276 22.28827038 23.11332008 23.09343936
 24.43538767 24.6640159  24.58449304 25.05168986 28.12326044 24.60437376
 26.13518887 21.83101392 22.84493042 24.37574553 23.73956262 21.27435388
 21.51292247 21.96023857 23.61033797 23.80914513 22.91451292 24.87276342
 24.73359841 23.91848907 23.3916501  20.92644135 22.95427435 21.39363817
 22.84493042 22.50695825 21.5526839  21.20477137 20.40954274 24.65407555
 24.11729622 28.17296223 24.95228628 26.48310139 24.86282306 21.21471173
 21.31411531 20.73757455 24.44532803 22.         22.83499006 22.33797217
 25.8667992  20.20079523 23.88866799 22.52683897 21.45328032 26.92047714
 25.99602386 26.48310139 20.58846918 21.4333996  23.09343936 21.66202783
 23.14314115 22.87475149 21.16500994 23.66998012 23.4612326  26.50298211
 24.04771372 25.64811133 25.57852883 26.48310139 21.00596421 21.33399602
 22.40755467 20.68787276 20.88667992 23.05367793 24.23658052 23.92842942
 23.86878728 25.08151093 26.11530815 29.08747515 26.5526839  22.91451292
 20.39960239 20.66799205 23.06361829 22.54671968 22.83499006 24.50497018
 22.83499006 23.18290258 25.21073559 24.52485089 25.61829026 22.83499006
 24.22664016 24.67395626 23.03379722 22.43737575 21.13518887 19.83300199
 24.92246521 24.37574553 24.08747515 21.96023857 22.67594433 22.35785288
 23.28230616 24.03777336 25.46918489 24.31610338 23.93836978 23.06361829
 19.20675944 24.99204771 23.27236581 21.56262425 23.24254473 23.73956262
 24.51491054 21.50298211 23.29224652 24.79324056 26.64214712 25.57852883
 22.97415507 19.42544732 23.18290258 22.85487078 22.13916501 20.89662028
 23.53081511 23.96819085 26.3638171  21.97017893 22.90457256 23.48111332
 26.75149105 22.944334   25.64811133 23.36182903 22.84493042 20.54870775
 23.38170974 22.26838966 22.01988072 26.88071571 23.54075547 25.9860835
 21.66202783 24.3359841  27.42743539 24.2166998  24.38568588 24.81312127
 23.32206759 23.94831014 20.32007952 22.0695825  23.54075547 23.66003976
 22.52683897 24.15705765 22.8250497  27.         25.25049702 23.62027833
 26.20477137 24.06759443 21.67196819 21.5526839  22.79522863 19.72365805
 22.24850895 22.87475149 25.13121272 24.48508946 26.2445328  24.70377734
 23.4612326  22.71570577 27.24850895 25.45924453 20.3499006  19.92246521
 21.67196819 23.71968191 24.48508946 21.47316103 24.38568588 20.92644135
 22.72564612 24.24652087 22.32803181 24.92246521 23.33200795 25.77733598
 25.94632207 20.4194831 ]",37959.56093778238,2300.04,0.9015514799919999,251.1620678180352,25.765625,2576.967692818035,1.1204012507686976,0,12.0,50.0
Reactive,2025-06-15 23:02:00+00:00,1382,12.0,23.505759097985162,23.60114314115308,28.003976143141156,"[21.84095427 24.96222664 22.01988072 22.89463221 21.66202783 24.05765408
 25.11133201 22.80516899 23.10337972 25.69781312 23.48111332 26.50298211
 26.38369781 23.21272366 24.15705765 22.21868787 24.58449304 22.74552684
 20.62823062 20.7972167  24.51491054 24.11729622 24.64413519 24.94234592
 26.98011928 25.75745527 26.69184891 19.03777336 19.44532803 21.57256461
 21.2445328  24.95228628 23.90854871 26.6222664  21.84095427 23.54075547
 24.96222664 23.84890656 25.29025845 24.27634195 28.00397614 21.45328032
 22.62624254 23.97813121 20.73757455 23.99801193 22.64612326 23.25248509
 26.09542744 24.07753479 23.19284294 22.98409543 25.30019881 24.42544732
 28.00397614 26.61232604 22.0695825  22.96421471 24.64413519 24.76341948
 22.77534791 23.5805169  25.03180915 24.29622266 23.56063618 23.22266402
 25.0417495  24.63419483 25.12127237 25.50894632 20.64811133 18.66003976
 24.49502982 23.26242545 21.63220676 24.3359841  20.52882704 25.37972167
 22.95427435 24.7833002  23.47117296 24.37574553 25.51888668 26.26441352
 21.45328032 20.85685885 23.38170974 21.63220676 23.42147117 23.62027833
 23.66998012 23.06361829 22.944334   24.027833   24.42544732 23.96819085
 25.33996024 26.76143141 25.73757455 20.69781312 22.64612326 22.48707753
 21.85089463 23.05367793 23.79920477 23.44135189 23.05367793 25.81709742
 21.21471173 23.08349901 24.50497018 24.60437376 27.29821074 20.7972167
 22.98409543 21.95029821 23.47117296 19.60437376 21.37375746 24.52485089
 25.47912525 23.90854871 24.55467197 22.54671968 25.56858847 26.2445328
 26.38369781 21.97017893 23.30218688 23.27236581 22.81510934 23.48111332
 20.20079523 25.65805169 22.81510934 23.97813121 23.28230616 22.92445328
 23.79920477 27.76540755 25.94632207 20.90656064 22.3777336  21.27435388
 21.7415507  18.56063618 20.7972167  24.20675944 24.05765408 22.67594433
 25.0417495  27.88469185 25.8667992  25.78727634 25.19085487 25.90656064
 18.17296223 20.14115308 22.5666004  24.54473161 25.38966203 21.61232604
 22.42743539 22.13916501 23.9582505  24.04771372 24.15705765 24.6640159
 26.25447316 27.95427435 22.8250497  21.48310139 22.20874751 22.54671968
 22.24850895 24.11729622 24.30616302 21.73161034 21.94035785 23.19284294
 24.64413519 23.97813121 22.42743539 24.24652087 23.72962227 21.11530815
 24.89264414 20.06163022 21.70178926 23.60039761 25.01192843 22.53677932
 24.92246521 22.21868787 24.26640159 23.66003976 23.12326044 24.47514911
 27.0695825  25.21073559]",38493.66763821915,2334.15,0.9028077188875,251.28425268483034,25.765625,2611.1998776848304,1.1186941189233042,0,12.0,50.0
Reactive,2025-06-15 23:03:00+00:00,1383,12.0,23.11429391975888,23.19055666003976,28.789264413518886,"[22.7554672  23.71968191 22.93439364 21.8111332  23.36182903 19.64413519
 24.10735586 21.1749503  22.22862823 25.77733598 24.4055666  25.13121272
 25.19085487 23.19284294 21.58250497 21.92047714 22.03976143 24.49502982
 25.24055666 24.8528827  23.07355865 25.0417495  24.52485089 22.07952286
 24.98210736 25.49900596 23.8389662  19.5944334  21.57256461 21.88071571
 22.66600398 23.22266402 20.3499006  23.71968191 25.33001988 23.61033797
 24.83300199 26.06560636 23.31212724 22.57654076 22.4473161  20.97614314
 23.07355865 23.81908549 22.91451292 22.77534791 22.27833002 23.2027833
 24.47514911 22.39761431 23.84890656 23.55069583 21.90059642 24.39562624
 23.03379722 24.027833   22.07952286 20.51888668 19.90258449 22.98409543
 24.8528827  22.43737575 21.53280318 23.60039761 22.55666004 24.16699801
 26.51292247 23.80914513 24.24652087 27.26838966 22.79522863 22.57654076
 20.32007952 24.72365805 24.87276342 22.40755467 21.91053678 22.01988072
 20.47912525 25.06163022 22.67594433 24.05765408 23.53081511 26.02584493
 23.12326044 20.72763419 20.38966203 22.04970179 20.10139165 21.7415507
 22.0695825  26.03578529 23.19284294 24.86282306 24.1471173  24.52485089
 25.29025845 24.90258449 26.21471173 19.94234592 22.22862823 21.02584493
 20.65805169 21.72166998 24.07753479 23.04373757 22.78528827 24.61431412
 21.63220676 26.27435388 23.91848907 25.3499006  24.93240557 21.68190855
 21.91053678 19.5944334  23.24254473 19.73359841 23.43141153 22.15904573
 22.58648111 25.75745527 20.5387674  25.43936382 25.33996024 23.54075547
 25.73757455 21.59244533 23.80914513 21.76143141 23.17296223 22.32803181
 21.65208748 22.33797217 24.63419483 25.00198807 21.97017893 24.13717694
 23.49105368 26.055666   26.70178926 21.4333996  20.94632207 22.5666004
 24.13717694 21.95029821 23.26242545 21.96023857 24.56461233 24.93240557
 24.91252485 22.49701789 22.38767396 25.61829026 23.3916501  26.7415507
 20.49900596 21.79125249 22.54671968 23.35188867 22.12922465 22.53677932
 24.07753479 23.1332008  22.14910537 20.64811133 22.69582505 24.57455268
 23.09343936 24.16699801 22.55666004 21.7415507  21.10536779 21.28429423
 22.04970179 19.72365805 21.38369781 23.64015905 22.76540755 22.08946322
 24.01789264 23.87872763 28.78926441 26.48310139 20.84691849 23.37176938
 23.80914513 23.4612326  20.50894632 23.73956262 22.36779324 22.67594433
 23.44135189 22.08946322 20.68787276 26.30417495 26.50298211 27.96421471
 24.22664016 22.60636183]",37183.9817379453,2251.54,0.8997452381419999,250.87946781457322,25.765625,2528.185092814573,1.1228692773899522,0,12.0,50.0
Reactive,2025-06-15 23:04:00+00:00,1384,12.0,23.352750383936563,23.44304174950298,28.332007952286283,"[21.65208748 21.31411531 21.61232604 22.09940358 24.80318091 21.30417495
 23.50099404 24.1471173  25.30019881 22.77534791 24.6640159  23.79920477
 27.14910537 23.34194831 22.1888668  20.74751491 23.49105368 22.79522863
 25.85685885 24.44532803 24.37574553 23.7693837  22.41749503 24.93240557
 22.13916501 26.07554672 23.90854871 20.56858847 21.04572565 19.86282306
 20.08151093 21.63220676 21.26441352 23.92842942 24.90258449 25.3499006
 22.42743539 25.74751491 26.76143141 26.31411531 26.1749503  22.31809145
 22.46719682 23.15308151 24.20675944 25.08151093 23.67992048 25.18091451
 23.71968191 24.54473161 24.43538767 27.50695825 26.29423459 25.84691849
 25.09145129 25.62823062 20.83697813 20.62823062 24.13717694 21.94035785
 22.19880716 23.23260437 23.80914513 23.41153082 22.29821074 21.90059642
 25.0417495  24.09741551 23.80914513 27.35785288 21.88071571 23.52087475
 19.54473161 21.88071571 21.49304175 23.00397614 23.14314115 23.00397614
 25.25049702 21.73161034 24.12723658 25.33996024 23.9582505  21.42345924
 19.5944334  22.5666004  21.38369781 23.15308151 22.15904573 24.58449304
 21.50298211 24.04771372 24.8528827  21.28429423 24.79324056 22.27833002
 23.67992048 24.31610338 24.19681909 22.16898608 20.30019881 22.93439364
 21.87077535 22.42743539 24.50497018 22.70576541 23.66003976 21.88071571
 24.19681909 25.73757455 26.5526839  24.77335984 25.56858847 20.14115308
 21.9304175  21.95029821 21.39363817 23.4612326  22.49701789 24.11729622
 22.93439364 26.45328032 24.84294235 26.76143141 24.30616302 28.33200795
 23.93836978 23.09343936 20.61829026 21.52286282 22.61630219 24.91252485
 22.71570577 22.09940358 26.85089463 24.30616302 25.9860835  23.2027833
 25.62823062 24.71371769 23.5805169  23.91848907 20.48906561 20.97614314
 20.6083499  26.28429423 24.06759443 23.94831014 23.60039761 21.1749503
 25.73757455 22.1888668  25.09145129 23.71968191 25.78727634 24.32604374
 23.98807157 22.11928429 23.44135189 23.40159046 22.24850895 21.63220676
 22.8250497  22.70576541 23.47117296 24.23658052 24.6640159  24.63419483
 23.99801193 23.59045726 18.66998012 22.88469185 22.24850895 26.18489066
 20.58846918 25.83697813 23.82902584 23.94831014 21.79125249 22.19880716
 26.12524851 21.31411531 23.03379722 26.49304175 22.32803181 20.13121272
 21.38369781 22.40755467 20.81709742 25.07157058 23.17296223 22.29821074
 24.09741551 24.19681909 26.26441352 24.4055666  22.62624254 26.63220676
 25.19085487 21.15506958]",37981.76168449816,2302.34,0.901636552622,251.17226977731843,25.765625,2579.2778947773186,1.1202854030148972,0,12.0,50.0
Reactive,2025-06-15 23:05:00+00:00,1385,12.0,23.113377523219626,23.192544731610337,28.600397614314115,"[22.53677932 21.96023857 21.85089463 24.52485089 24.39562624 23.88866799
 21.68190855 22.51689861 24.04771372 23.54075547 22.78528827 23.92842942
 24.67395626 21.19483101 21.04572565 22.49701789 23.79920477 25.28031809
 24.01789264 22.04970179 23.0139165  26.21471173 25.78727634 22.02982107
 24.35586481 28.14314115 24.67395626 21.70178926 19.32604374 20.36978131
 23.19284294 21.53280318 24.35586481 23.05367793 25.33001988 22.72564612
 25.33996024 26.52286282 22.00994036 22.2584493  22.22862823 20.39960239
 20.83697813 20.42942346 21.82107356 20.83697813 20.18091451 22.62624254
 25.84691849 22.69582505 24.73359841 23.16302187 26.50298211 23.00397614
 26.20477137 22.1888668  21.38369781 21.47316103 25.78727634 22.69582505
 21.47316103 20.5387674  26.61232604 22.81510934 25.38966203 23.24254473
 26.22465209 25.87673956 25.35984095 23.8389662  21.77137177 22.53677932
 21.055666   24.37574553 24.91252485 23.84890656 22.52683897 24.65407555
 22.4473161  25.18091451 21.89065606 23.23260437 24.56461233 22.98409543
 20.11133201 19.68389662 22.04970179 23.08349901 20.33996024 23.70974155
 23.11332008 20.96620278 21.89065606 24.51491054 23.9582505  22.10934394
 25.14115308 21.96023857 27.42743539 22.95427435 19.55467197 21.95029821
 23.62027833 23.57057654 21.84095427 22.93439364 23.35188867 23.64015905
 23.81908549 26.83101392 24.12723658 23.97813121 25.11133201 21.82107356
 19.88270378 22.66600398 21.41351889 21.25447316 22.35785288 22.7554672
 21.23459245 24.72365805 22.95427435 23.40159046 28.60039761 24.17693837
 23.38170974 22.11928429 21.95029821 21.9304175  20.14115308 22.62624254
 22.73558648 23.45129225 25.82703777 21.50298211 26.6222664  22.0695825
 24.82306163 24.13717694 25.33001988 23.40159046 21.055666   23.53081511
 21.055666   18.74950298 21.97017893 22.58648111 22.66600398 23.63021869
 24.57455268 26.89065606 23.99801193 25.56858847 26.78131213 24.61431412
 22.03976143 24.63419483 20.59840954 22.31809145 21.65208748 20.47912525
 22.09940358 22.05964215 21.2445328  26.6222664  23.36182903 23.5805169
 27.0695825  21.91053678 23.11332008 21.47316103 20.61829026 21.78131213
 21.85089463 23.51093439 24.2166998  24.6640159  25.20079523 25.2306163
 24.06759443 23.75944334 22.8250497  25.00198807 20.68787276 21.27435388
 21.95029821 23.19284294 23.6500994  24.28628231 22.13916501 25.20079523
 23.08349901 22.22862823 23.22266402 24.50497018 23.15308151 23.75944334
 27.12922465 21.20477137]",37180.91584168358,2251.94,0.899760231182,250.88233194688337,25.765625,2528.5879569468834,1.1228487246315992,0,12.0,50.0
Reactive,2025-06-15 23:06:00+00:00,1386,12.0,23.31109335632297,23.40213717693837,29.46520874751491,"[24.41550696 19.95228628 22.20874751 22.11928429 22.31809145 21.18489066
 21.66202783 23.28230616 24.5944334  23.90854871 25.55864811 26.30417495
 26.68190855 22.90457256 22.02982107 23.82902584 22.65606362 21.88071571
 23.57057654 22.944334   22.78528827 22.53677932 23.17296223 26.23459245
 22.93439364 28.92842942 25.93638171 23.00397614 19.75347913 22.20874751
 22.13916501 22.68588469 25.01192843 23.63021869 23.87872763 23.19284294
 23.50099404 27.12922465 20.73757455 25.83697813 23.03379722 24.6640159
 21.23459245 19.00795229 23.38170974 22.14910537 21.01590457 22.57654076
 20.78727634 23.8389662  23.90854871 23.08349901 25.56858847 25.67793241
 25.69781312 26.00596421 20.61829026 21.97017893 21.1749503  20.30019881
 21.02584493 24.93240557 24.53479125 24.65407555 23.14314115 26.85089463
 25.19085487 24.1471173  28.14314115 23.9582505  22.64612326 20.66799205
 19.63419483 21.6222664  20.17097416 25.54870775 24.3359841  22.27833002
 20.8667992  23.47117296 25.06163022 27.21868787 22.86481113 24.98210736
 18.89860835 18.54075547 21.13518887 21.51292247 22.58648111 21.92047714
 23.03379722 23.3916501  22.4473161  24.15705765 23.26242545 23.4612326
 27.48707753 25.33996024 24.08747515 21.5526839  22.11928429 23.84890656
 22.88469185 20.39960239 23.23260437 23.52087475 24.81312127 23.10337972
 22.55666004 24.12723658 25.77733598 25.20079523 27.66600398 22.35785288
 19.72365805 21.84095427 19.71371769 22.33797217 23.05367793 21.15506958
 24.2166998  21.96023857 22.92445328 27.27833002 24.34592445 25.65805169
 25.93638171 19.42544732 21.59244533 23.98807157 22.65606362 23.9582505
 22.19880716 24.04771372 24.25646123 25.50894632 25.88667992 26.49304175
 26.56262425 27.39761431 23.44135189 21.44333996 21.03578529 22.14910537
 25.48906561 20.49900596 22.39761431 23.97813121 22.04970179 26.33399602
 22.96421471 23.02385686 24.71371769 23.55069583 25.00198807 23.3916501
 20.57852883 21.055666   21.38369781 23.37176938 22.1888668  23.4612326
 21.64214712 22.20874751 25.92644135 26.055666   23.48111332 24.29622266
 25.74751491 29.46520875 21.7415507  21.83101392 22.52683897 23.60039761
 25.00198807 20.55864811 23.88866799 24.11729622 23.00397614 23.74950298
 24.92246521 26.69184891 22.43737575 26.85089463 20.76739563 23.98807157
 23.98807157 23.87872763 22.5666004  25.65805169 25.10139165 23.35188867
 21.51292247 24.55467197 24.36580517 25.83697813 24.24652087 21.3638171
 25.6083499  18.9582505 ]",37842.39393291413,2294.1099999999997,0.9013318965395,251.1344419284601,25.765625,2571.0100669284598,1.120700431508716,0,12.0,50.0
Reactive,2025-06-15 23:07:00+00:00,1387,12.0,23.014217989366138,23.091103379721673,28.58051689860835,"[22.71570577 21.38369781 19.91252485 21.13518887 22.23856859 22.16898608
 22.39761431 23.53081511 26.10536779 23.97813121 25.13121272 24.43538767
 24.20675944 20.39960239 22.87475149 22.08946322 25.05168986 24.10735586
 21.41351889 23.81908549 23.36182903 23.38170974 26.03578529 22.92445328
 24.94234592 23.86878728 24.99204771 22.68588469 19.5944334  21.41351889
 20.82703777 24.15705765 21.79125249 23.51093439 22.53677932 23.36182903
 25.76739563 25.38966203 20.83697813 27.03976143 23.31212724 22.81510934
 24.01789264 23.60039761 21.99005964 25.10139165 21.84095427 23.22266402
 24.99204771 23.32206759 25.10139165 24.09741551 23.32206759 22.62624254
 22.6361829  23.70974155 21.92047714 21.84095427 22.91451292 18.71968191
 23.02385686 23.89860835 23.93836978 24.35586481 22.93439364 21.50298211
 25.20079523 24.54473161 24.74353877 25.29025845 21.6222664  20.76739563
 21.44333996 23.21272366 23.73956262 23.6500994  22.69582505 21.76143141
 22.95427435 23.86878728 23.29224652 24.07753479 23.32206759 22.48707753
 19.64413519 22.38767396 22.51689861 23.06361829 26.28429423 20.46918489
 24.60437376 20.42942346 24.94234592 23.21272366 25.03180915 24.05765408
 26.27435388 24.3359841  23.63021869 20.67793241 21.49304175 23.81908549
 21.63220676 20.93638171 20.01192843 23.45129225 24.7833002  20.52882704
 21.78131213 25.59840954 22.83499006 23.32206759 25.59840954 22.2584493
 23.06361829 21.50298211 22.08946322 19.57455268 19.54473161 22.88469185
 22.78528827 23.48111332 24.00795229 23.7693837  26.42345924 26.35387674
 25.9860835  20.19085487 21.01590457 22.49701789 20.88667992 23.28230616
 23.71968191 23.05367793 22.83499006 22.20874751 22.54671968 23.84890656
 22.83499006 24.35586481 28.5805169  19.69383698 19.42544732 22.88469185
 20.89662028 23.38170974 21.14512922 21.7415507  22.13916501 23.04373757
 23.66003976 23.57057654 25.68787276 28.27236581 26.77137177 22.66600398
 21.6222664  19.32604374 22.16898608 23.34194831 18.8389662  21.52286282
 20.37972167 19.91252485 24.70377734 22.45725646 23.5805169  25.94632207
 24.88270378 25.54870775 23.75944334 20.65805169 21.46322068 21.67196819
 24.56461233 24.42544732 22.48707753 22.64612326 22.52683897 22.93439364
 23.54075547 24.63419483 27.84493042 22.45725646 18.3916501  21.52286282
 23.09343936 20.8667992  23.71968191 20.97614314 23.61033797 24.65407555
 24.28628231 25.39960239 21.51292247 26.29423459 24.73359841 24.49502982
 26.22465209 23.72962227]",36849.16770522334,2231.53,0.8989931692955,250.72467802914298,25.765625,2508.020303029143,1.1239016742007246,0,12.0,50.0
Reactive,2025-06-15 23:08:00+00:00,1388,12.0,23.002676896190877,23.08041749502982,28.8389662027833,"[23.38170974 19.24652087 20.69781312 23.21272366 25.46918489 23.28230616
 23.52087475 25.43936382 24.38568588 24.16699801 23.70974155 24.4055666
 23.04373757 19.4055666  21.64214712 19.88270378 21.20477137 21.58250497
 20.29025845 23.67992048 21.76143141 20.1610338  23.43141153 24.70377734
 24.38568588 23.99801193 26.28429423 21.02584493 20.44930417 21.38369781
 23.67992048 23.84890656 22.07952286 22.99403579 27.59642147 24.26640159
 20.54870775 25.64811133 27.40755467 24.09741551 22.7554672  19.99204771
 21.5526839  21.73161034 23.33200795 21.09542744 22.93439364 23.53081511
 23.30218688 24.16699801 22.944334   24.36580517 22.27833002 25.02186879
 23.18290258 28.8389662  21.11530815 19.75347913 21.34393638 20.94632207
 22.68588469 24.06759443 22.15904573 22.28827038 23.43141153 23.50099404
 25.94632207 26.54274354 23.4612326  25.82703777 23.78926441 20.74751491
 21.94035785 23.22266402 20.09145129 22.84493042 18.88866799 24.74353877
 25.48906561 24.4055666  23.8389662  25.07157058 24.50497018 26.6222664
 24.60437376 20.61829026 21.47316103 21.60238569 20.81709742 20.87673956
 23.10337972 23.59045726 22.73558648 24.027833   21.34393638 23.99801193
 24.6640159  25.13121272 27.23856859 22.76540755 19.2166998  20.76739563
 23.43141153 24.05765408 21.52286282 23.37176938 23.73956262 23.10337972
 24.74353877 24.69383698 23.94831014 26.44333996 23.92842942 20.89662028
 19.27634195 21.31411531 25.17097416 23.60039761 23.36182903 19.73359841
 23.75944334 25.43936382 23.98807157 25.20079523 25.31013917 25.52882704
 23.79920477 22.65606362 20.69781312 21.48310139 21.31411531 22.86481113
 22.92445328 23.31212724 22.46719682 22.79522863 23.10337972 22.89463221
 26.71172962 26.35387674 22.31809145 23.48111332 19.8528827  20.37972167
 22.28827038 19.49502982 21.87077535 22.13916501 22.84493042 23.10337972
 22.09940358 24.79324056 24.20675944 24.23658052 24.26640159 27.4473161
 21.41351889 22.2584493  21.15506958 24.15705765 20.65805169 22.26838966
 23.50099404 25.24055666 19.47514911 23.52087475 23.52087475 25.4194831
 23.80914513 24.87276342 17.79522863 21.7415507  20.26043738 20.5387674
 22.88469185 21.80119284 24.22664016 21.80119284 24.84294235 23.7693837
 21.6222664  24.06759443 23.24254473 26.42345924 21.95029821 21.42345924
 19.84294235 23.56063618 23.08349901 20.84691849 22.22862823 24.49502982
 24.38568588 24.19681909 24.76341948 26.29423459 23.2027833  26.98011928
 27.23856859 21.26441352]",36810.5558238962,2229.38,0.898912124078,250.7066962236604,25.765625,2505.8523212236605,1.124013098360827,0,12.0,50.0
Reactive,2025-06-15 23:09:00+00:00,1389,12.0,22.948738989931247,23.025099403578523,27.387673956262425,"[22.12922465 20.00198807 20.96620278 20.97614314 22.93439364 23.45129225
 26.00596421 25.76739563 24.64413519 23.29224652 25.69781312 25.85685885
 24.72365805 21.98011928 22.24850895 22.03976143 18.17296223 21.97017893
 25.5387674  22.24850895 24.36580517 25.06163022 22.8250497  27.35785288
 24.41550696 25.20079523 25.74751491 19.74353877 22.55666004 21.30417495
 23.98807157 21.44333996 23.60039761 22.83499006 22.03976143 25.57852883
 23.33200795 22.02982107 24.972167   26.12524851 25.80715706 16.97017893
 21.51292247 20.31013917 21.65208748 19.42544732 23.04373757 23.93836978
 21.80119284 23.40159046 23.11332008 23.17296223 23.61033797 26.37375746
 25.95626243 21.96023857 22.04970179 23.72962227 22.78528827 22.21868787
 22.5666004  22.5666004  22.45725646 25.96620278 22.13916501 23.92842942
 25.07157058 24.58449304 23.06361829 23.88866799 24.10735586 21.72166998
 21.09542744 22.71570577 21.45328032 22.97415507 25.24055666 25.68787276
 26.13518887 23.26242545 23.36182903 23.44135189 26.2445328  27.16898608
 22.47713718 21.73161034 23.3916501  23.30218688 23.11332008 20.10139165
 21.82107356 22.36779324 23.97813121 23.17296223 21.83101392 22.78528827
 21.53280318 24.74353877 26.44333996 17.4473161  18.09343936 20.7972167
 21.72166998 23.80914513 22.07952286 20.81709742 21.50298211 25.0417495
 23.70974155 23.62027833 20.09145129 23.75944334 26.85089463 20.51888668
 19.11729622 19.56461233 22.00994036 20.64811133 21.28429423 21.56262425
 22.60636183 25.68787276 22.85487078 24.25646123 24.23658052 24.87276342
 23.96819085 22.05964215 19.80318091 22.03976143 21.09542744 21.73161034
 22.41749503 20.81709742 21.85089463 21.48310139 24.68389662 23.63021869
 25.06163022 24.18687873 25.25049702 23.7693837  21.16500994 21.65208748
 23.41153082 20.13121272 23.18290258 20.9860835  24.7833002  24.28628231
 23.54075547 22.58648111 22.78528827 22.09940358 23.99801193 25.10139165
 22.73558648 20.40954274 22.54671968 20.26043738 21.87077535 21.32405567
 24.08747515 23.26242545 22.55666004 22.99403579 22.79522863 25.07157058
 24.16699801 27.38767396 21.60238569 23.10337972 25.19085487 24.23658052
 22.70576541 24.16699801 23.22266402 22.5666004  24.30616302 25.07157058
 21.87077535 25.09145129 26.3638171  24.52485089 19.07753479 22.11928429
 24.31610338 22.30815109 23.06361829 25.0417495  21.88071571 21.12524851
 24.86282306 23.7693837  23.31212724 23.64015905 23.72962227 24.027833
 22.43737575 21.055666  ]",36630.10116471398,2218.25,0.8984918346874999,250.60938676506566,25.765625,2494.6250117650657,1.1245914625335582,0,12.0,50.0
Reactive,2025-06-15 23:10:00+00:00,1390,12.0,22.932625469931565,23.009592445328035,28.46123260437376,"[20.15109344 17.66600398 22.36779324 22.48707753 24.01789264 22.40755467
 22.95427435 24.62425447 24.88270378 24.32604374 25.03180915 24.34592445
 28.09343936 18.27236581 21.63220676 21.79125249 20.22067594 21.80119284
 23.49105368 23.0139165  24.28628231 20.95626243 24.83300199 26.33399602
 25.17097416 23.45129225 28.4612326  21.92047714 23.18290258 23.31212724
 23.49105368 23.33200795 25.75745527 23.79920477 25.18091451 26.34393638
 20.54870775 23.29224652 25.18091451 23.4612326  24.87276342 19.79324056
 18.78926441 22.81510934 24.26640159 21.5526839  19.37574553 25.39960239
 23.53081511 23.35188867 24.27634195 24.08747515 23.6500994  26.20477137
 24.55467197 22.98409543 21.2445328  23.23260437 22.67594433 21.15506958
 21.95029821 23.0139165  23.92842942 21.70178926 22.46719682 26.13518887
 25.70775348 24.67395626 24.54473161 25.85685885 21.12524851 20.66799205
 21.90059642 22.03976143 21.96023857 23.91848907 22.         22.91451292
 24.49502982 25.85685885 24.77335984 23.88866799 23.89860835 27.1888668
 20.62823062 21.66202783 20.42942346 21.37375746 21.95029821 23.92842942
 21.94035785 21.02584493 24.07753479 23.74950298 20.44930417 21.84095427
 23.94831014 26.83101392 23.32206759 20.29025845 21.80119284 22.48707753
 21.16500994 22.71570577 20.4194831  22.38767396 23.96819085 22.34791252
 23.86878728 25.35984095 27.61630219 22.87475149 24.25646123 21.22465209
 21.27435388 21.40357853 22.19880716 22.10934394 25.20079523 23.28230616
 25.36978131 23.03379722 23.79920477 23.36182903 24.43538767 26.07554672
 24.76341948 21.89065606 20.69781312 22.00994036 23.14314115 21.56262425
 23.88866799 21.53280318 22.5666004  24.81312127 25.84691849 22.72564612
 24.10735586 23.86878728 28.0139165  20.36978131 18.67992048 22.07952286
 24.12723658 20.73757455 19.61431412 24.00795229 21.22465209 21.49304175
 22.64612326 23.47117296 24.07753479 23.34194831 23.93836978 22.7554672
 19.26640159 20.35984095 23.54075547 21.1749503  20.63817097 21.3638171
 19.93240557 20.14115308 24.95228628 23.19284294 21.20477137 24.51491054
 26.54274354 26.49304175 19.79324056 19.70377734 20.58846918 20.52882704
 22.5666004  24.42544732 23.06361829 23.6500994  21.44333996 24.09741551
 23.81908549 24.027833   26.54274354 28.18290258 20.9860835  23.04373757
 20.6083499  20.81709742 23.1332008  21.86083499 22.85487078 23.51093439
 21.88071571 20.43936382 21.78131213 26.58250497 21.83101392 26.63220676
 24.027833   20.39960239]",36576.191772203056,2215.13,0.8983737954155,250.58083362410116,25.765625,2491.4764586241013,1.1247540589600165,0,12.0,50.0
Reactive,2025-06-15 23:11:00+00:00,1391,12.0,23.087629106040183,23.17420477137177,27.14910536779324,"[20.66799205 20.92644135 23.57057654 24.51491054 22.31809145 25.03180915
 23.45129225 24.08747515 24.19681909 26.61232604 25.90656064 26.28429423
 23.79920477 18.9582505  21.53280318 23.31212724 21.06560636 23.17296223
 19.38568588 24.79324056 22.85487078 24.10735586 21.21471173 21.38369781
 21.16500994 24.31610338 26.9304175  20.72763419 20.20079523 25.06163022
 22.11928429 23.22266402 24.99204771 22.12922465 21.92047714 23.08349901
 24.32604374 22.54671968 27.14910537 23.87872763 24.4055666  20.02186879
 25.0417495  22.87475149 21.30417495 21.07554672 20.57852883 23.12326044
 21.50298211 23.98807157 22.05964215 24.79324056 23.44135189 24.92246521
 24.24652087 25.74751491 20.92644135 23.9582505  23.87872763 21.72166998
 22.13916501 24.08747515 23.96819085 22.92445328 23.23260437 25.99602386
 24.77335984 25.5387674  23.67992048 24.36580517 19.43538767 21.27435388
 20.95626243 20.85685885 23.96819085 22.79522863 25.12127237 22.03976143
 22.17892644 23.62027833 24.18687873 20.65805169 25.82703777 25.44930417
 20.59840954 22.05964215 25.90656064 22.67594433 23.90854871 23.07355865
 23.22266402 26.09542744 23.75944334 25.44930417 24.29622266 23.55069583
 24.63419483 24.1471173  26.12524851 21.13518887 21.31411531 23.31212724
 21.54274354 22.19880716 22.54671968 22.69582505 22.64612326 23.67992048
 24.26640159 24.18687873 23.12326044 23.64015905 24.54473161 23.03379722
 19.4055666  21.46322068 21.5526839  22.98409543 22.27833002 22.34791252
 23.3916501  22.90457256 22.89463221 24.96222664 23.03379722 25.6083499
 25.15109344 20.90656064 23.40159046 21.68190855 22.60636183 22.91451292
 21.44333996 20.8667992  23.07355865 23.3916501  23.19284294 23.73956262
 25.15109344 25.51888668 24.47514911 24.58449304 20.91650099 20.91650099
 22.00994036 23.2027833  22.42743539 22.16898608 22.67594433 21.66202783
 24.04771372 23.53081511 23.74950298 24.29622266 25.05168986 24.76341948
 22.43737575 19.53479125 20.65805169 22.76540755 23.66003976 23.72962227
 23.08349901 23.06361829 25.43936382 23.91848907 21.70178926 25.63817097
 24.77335984 24.34592445 19.72365805 22.59642147 23.79920477 21.35387674
 21.07554672 23.09343936 21.42345924 21.58250497 25.84691849 24.08747515
 25.99602386 24.32604374 25.74751491 24.80318091 23.98807157 21.09542744
 19.91252485 22.2584493  21.58250497 22.04970179 23.17296223 23.08349901
 21.68190855 22.24850895 26.31411531 26.85089463 24.28628231 26.32405567
 22.60636183 21.86083499]",37094.771937168036,2248.25,0.8996218596875,250.8555695122509,25.765625,2524.871194512251,1.123038449688536,0,12.0,50.0
Reactive,2025-06-15 23:12:00+00:00,1392,12.0,23.01576036186936,23.1,29.94234592445328,"[20.62823062 21.73161034 22.86481113 22.93439364 22.17892644 22.8250497
 24.61431412 23.10337972 23.44135189 23.6500994  23.98807157 26.37375746
 23.0139165  19.86282306 20.64811133 20.18091451 21.77137177 22.14910537
 23.07355865 23.8389662  24.82306163 20.82703777 26.72166998 24.71371769
 25.56858847 24.95228628 25.28031809 22.03976143 19.71371769 24.90258449
 21.03578529 22.72564612 24.30616302 22.70576541 24.07753479 22.15904573
 24.06759443 22.26838966 21.09542744 27.22862823 24.82306163 22.14910537
 20.56858847 18.68986083 20.71769384 22.07952286 24.05765408 23.64015905
 23.94831014 26.5526839  24.36580517 23.73956262 22.21868787 25.70775348
 25.19085487 23.86878728 21.59244533 20.99602386 20.26043738 22.39761431
 20.55864811 21.13518887 19.8528827  25.46918489 24.95228628 23.4612326
 22.58648111 22.02982107 26.08548708 25.5387674  22.66600398 22.14910537
 22.77534791 20.13121272 21.27435388 23.90854871 24.09741551 24.30616302
 22.84493042 23.73956262 22.2584493  24.54473161 22.69582505 25.7972167
 20.88667992 19.68389662 21.86083499 22.35785288 20.24055666 20.75745527
 24.55467197 24.47514911 22.33797217 24.04771372 24.95228628 24.25646123
 23.11332008 26.19483101 24.26640159 22.40755467 22.90457256 20.43936382
 22.88469185 24.00795229 22.65606362 23.16302187 20.61829026 24.94234592
 24.25646123 25.40954274 23.32206759 25.8667992  23.43141153 21.08548708
 20.68787276 21.055666   20.62823062 22.23856859 22.53677932 24.87276342
 26.26441352 23.75944334 24.48508946 22.84493042 23.99801193 23.9582505
 26.6222664  20.94632207 20.72763419 20.78727634 21.7415507  22.00994036
 24.30616302 21.30417495 22.944334   24.63419483 27.36779324 23.43141153
 23.33200795 23.19284294 25.08151093 21.38369781 21.91053678 21.00596421
 25.55864811 21.01590457 24.00795229 20.36978131 25.43936382 25.24055666
 23.2027833  23.98807157 21.25447316 24.18687873 24.84294235 25.10139165
 19.56461233 22.1888668  19.61431412 23.74950298 22.27833002 22.65606362
 26.50298211 21.3638171  26.68190855 25.75745527 24.27634195 25.83697813
 24.3359841  29.94234592 18.91848907 24.12723658 20.92644135 19.73359841
 21.66202783 24.13717694 23.16302187 23.54075547 23.41153082 24.77335984
 22.84493042 26.92047714 22.19880716 23.32206759 22.38767396 24.48508946
 20.21073559 21.96023857 18.60039761 23.99801193 22.07952286 25.84691849
 23.7693837  22.22862823 23.12326044 22.88469185 22.08946322 25.58846918
 24.19681909 19.96222664]",36854.32786667015,2233.32,0.899060608888,250.73944818589507,25.765625,2509.8250731858952,1.1238089808831224,0,12.0,50.0
Reactive,2025-06-15 23:13:00+00:00,1393,12.0,23.04536419399961,23.132604373757452,27.715705765407556,"[22.70576541 18.63021869 24.43538767 18.93836978 22.8250497  20.88667992
 22.24850895 26.14512922 24.17693837 23.6500994  24.50497018 26.47316103
 26.68190855 21.63220676 24.30616302 18.81908549 23.42147117 22.0695825
 20.9860835  23.24254473 21.64214712 22.07952286 22.89463221 26.26441352
 24.47514911 23.05367793 25.10139165 21.47316103 22.86481113 22.47713718
 20.36978131 24.027833   22.51689861 22.61630219 22.52683897 23.41153082
 21.76143141 24.93240557 24.29622266 25.24055666 25.44930417 20.21073559
 23.29224652 22.38767396 22.51689861 23.8389662  21.57256461 22.17892644
 24.06759443 22.95427435 24.55467197 24.50497018 21.98011928 25.88667992
 23.9582505  25.82703777 23.05367793 24.35586481 21.23459245 23.28230616
 22.26838966 24.99204771 22.30815109 21.86083499 23.55069583 23.35188867
 23.77932406 24.76341948 24.67395626 24.43538767 19.31610338 23.97813121
 22.72564612 23.04373757 23.6500994  24.53479125 27.0695825  25.48906561
 23.85884692 22.07952286 23.19284294 21.53280318 24.06759443 24.972167
 19.80318091 22.65606362 20.43936382 23.40159046 21.2445328  22.24850895
 22.27833002 21.34393638 22.96421471 24.44532803 24.22664016 21.65208748
 25.29025845 25.54870775 27.71570577 21.48310139 22.48707753 23.31212724
 22.23856859 23.07355865 21.31411531 21.72166998 23.25248509 24.45526839
 23.18290258 26.06560636 23.49105368 24.89264414 23.34194831 22.20874751
 21.02584493 22.88469185 22.5666004  22.30815109 23.81908549 24.3359841
 23.42147117 23.78926441 23.6500994  24.16699801 23.50099404 23.71968191
 25.74751491 20.22067594 21.89065606 21.26441352 19.67395626 20.01192843
 24.90258449 24.80318091 22.36779324 22.92445328 24.53479125 20.76739563
 25.02186879 23.1332008  26.22465209 20.91650099 20.28031809 20.74751491
 20.78727634 22.60636183 22.65606362 21.77137177 24.8528827  23.78926441
 25.0417495  22.17892644 23.60039761 26.06560636 26.28429423 25.15109344
 21.20477137 22.72564612 22.         21.37375746 22.07952286 19.60437376
 26.31411531 23.96819085 23.71968191 25.17097416 25.39960239 22.48707753
 24.51491054 24.027833   20.30019881 23.53081511 23.62027833 19.6640159
 21.38369781 22.61630219 24.19681909 23.41153082 21.26441352 23.67992048
 22.0695825  25.36978131 24.07753479 26.65208748 21.85089463 20.15109344
 20.77733598 22.35785288 23.30218688 18.55069583 21.29423459 24.7833002
 23.64015905 24.92246521 24.52485089 22.58648111 23.94831014 24.6640159
 26.23459245 21.91053678]",36953.37044744511,2239.88,0.899307487928,250.79202271458053,25.765625,2516.4376477145806,1.1234698500431186,0,12.0,50.0
Reactive,2025-06-15 23:14:00+00:00,1394,12.0,22.80597840187975,22.88205765407555,27.636182902584494,"[21.80119284 22.40755467 24.01789264 24.62425447 23.64015905 23.64015905
 21.88071571 24.28628231 25.47912525 23.1332008  23.04373757 24.11729622
 26.5526839  19.26640159 22.87475149 18.89860835 20.48906561 20.82703777
 22.50695825 21.28429423 23.51093439 25.35984095 23.2027833  26.18489066
 25.4194831  23.6500994  24.79324056 20.96620278 19.74353877 24.47514911
 22.16898608 23.81908549 21.31411531 22.0695825  24.56461233 24.43538767
 22.11928429 22.79522863 22.         23.53081511 26.02584493 20.14115308
 21.7415507  22.52683897 22.14910537 20.80715706 23.28230616 25.15109344
 23.00397614 22.09940358 27.6361829  23.77932406 26.1749503  23.47117296
 24.19681909 25.56858847 21.19483101 21.03578529 22.32803181 20.00198807
 19.92246521 19.84294235 23.48111332 23.36182903 21.14512922 26.055666
 23.17296223 22.70576541 24.53479125 26.69184891 22.55666004 22.26838966
 21.68190855 22.16898608 21.34393638 22.34791252 21.83101392 19.98210736
 22.88469185 25.27037773 23.99801193 23.53081511 26.63220676 26.00596421
 21.70178926 20.56858847 19.972167   20.85685885 22.55666004 24.71371769
 24.79324056 23.66003976 24.50497018 22.7554672  23.80914513 25.43936382
 23.26242545 24.27634195 25.77733598 22.6361829  20.48906561 20.88667992
 22.00994036 22.34791252 22.14910537 23.79920477 22.98409543 26.96023857
 23.99801193 21.65208748 21.59244533 24.1471173  22.13916501 22.77534791
 19.68389662 23.26242545 23.61033797 21.02584493 21.49304175 23.93836978
 22.944334   22.66600398 22.96421471 19.53479125 25.03180915 23.55069583
 23.96819085 19.93240557 19.88270378 23.26242545 22.3777336  21.32405567
 24.62425447 19.82306163 23.44135189 23.68986083 24.42544732 25.36978131
 25.58846918 25.30019881 25.96620278 20.42942346 21.78131213 19.36580517
 21.65208748 20.48906561 19.8528827  23.91848907 23.12326044 23.32206759
 23.59045726 23.96819085 24.32604374 25.65805169 25.0417495  25.03180915
 21.69184891 21.79125249 21.63220676 21.10536779 24.23658052 22.49701789
 22.29821074 24.70377734 25.52882704 22.1888668  23.62027833 21.98011928
 24.92246521 24.08747515 20.1610338  20.62823062 20.91650099 23.30218688
 20.81709742 23.2027833  21.69184891 24.44532803 25.28031809 23.02385686
 23.57057654 25.18091451 20.95626243 26.3638171  20.27037773 22.34791252
 21.32405567 21.69184891 21.08548708 21.88071571 22.6361829  20.70775348
 19.98210736 22.48707753 24.51491054 21.88071571 25.01192843 23.85884692
 21.47316103 17.35785288]",36152.48134132888,2189.4700000000003,0.8973993055955,250.32462246976274,25.765625,2465.560247469763,1.1260991232900028,0,12.0,50.0
Reactive,2025-06-15 23:15:00+00:00,1395,12.0,22.929645755062975,23.01366799204771,28.013916500994036,"[19.91252485 20.87673956 21.68190855 22.79522863 23.68986083 21.02584493
 23.31212724 23.16302187 23.5805169  25.82703777 24.63419483 20.64811133
 27.5666004  21.4333996  22.98409543 23.53081511 23.67992048 23.50099404
 24.57455268 24.09741551 24.96222664 23.86878728 23.90854871 26.86083499
 26.29423459 25.94632207 25.74751491 20.59840954 23.89860835 21.79125249
 23.35188867 23.00397614 24.34592445 24.45526839 22.35785288 21.66202783
 24.12723658 24.50497018 24.51491054 28.0139165  25.7972167  21.6222664
 22.98409543 21.07554672 20.71769384 20.61829026 22.16898608 20.20079523
 21.70178926 22.67594433 22.79522863 23.12326044 23.21272366 23.31212724
 23.87872763 26.13518887 21.1749503  18.91848907 18.62027833 22.26838966
 22.93439364 22.60636183 21.40357853 23.88866799 22.49701789 22.30815109
 25.17097416 23.33200795 23.7693837  24.68389662 20.82703777 20.73757455
 22.55666004 23.27236581 21.60238569 22.53677932 22.69582505 23.41153082
 25.80715706 23.3916501  23.9582505  23.45129225 25.29025845 23.3916501
 21.12524851 20.71769384 19.30616302 22.07952286 21.52286282 21.58250497
 23.06361829 22.57654076 22.89463221 24.83300199 22.40755467 21.40357853
 23.33200795 26.10536779 21.5526839  23.08349901 19.09741551 20.46918489
 22.03976143 21.34393638 24.4055666  23.11332008 22.84493042 21.09542744
 24.60437376 26.79125249 24.90258449 25.69781312 26.54274354 22.43737575
 20.69781312 24.2166998  23.37176938 22.36779324 23.36182903 23.6500994
 23.70974155 23.80914513 25.15109344 24.84294235 22.6361829  25.46918489
 21.97017893 21.22465209 21.34393638 21.95029821 22.03976143 21.56262425
 21.31411531 21.96023857 23.02385686 26.055666   24.90258449 20.69781312
 23.41153082 27.02982107 25.64811133 21.92047714 20.9860835  20.99602386
 19.87276342 19.92246521 21.44333996 21.46322068 20.92644135 25.62823062
 24.07753479 21.28429423 25.21073559 23.15308151 26.03578529 24.6640159
 17.92445328 20.62823062 21.44333996 21.99005964 22.66600398 22.7554672
 23.69980119 23.71968191 20.93638171 23.6500994  25.52882704 24.7833002
 26.19483101 26.3638171  21.8111332  24.42544732 21.16500994 20.33001988
 21.91053678 22.24850895 22.         23.54075547 24.10735586 22.53677932
 23.2027833  23.17296223 22.34791252 25.65805169 22.65606362 21.44333996
 21.20477137 21.35387674 23.36182903 21.29423459 24.11729622 25.12127237
 22.65606362 23.38170974 21.99005964 24.53479125 24.84294235 25.30019881
 24.41550696 21.08548708]",36566.22283813869,2215.95,0.8984048279875,250.58839223449922,25.765625,2492.304017234499,1.1247113054150586,0,12.0,50.0
Reactive,2025-06-15 23:16:00+00:00,1396,12.0,23.060116279488724,23.152435387673954,27.894632206759443,"[21.8111332  21.00596421 20.25049702 22.89463221 23.00397614 23.51093439
 20.64811133 22.52683897 22.16898608 23.00397614 27.89463221 22.86481113
 24.74353877 20.36978131 20.19085487 22.69582505 22.66600398 21.02584493
 23.40159046 19.38568588 23.8389662  24.54473161 22.1888668  26.14512922
 24.972167   22.90457256 23.53081511 19.1471173  20.25049702 22.79522863
 21.82107356 22.21868787 20.70775348 19.70377734 22.99403579 22.22862823
 23.88866799 22.86481113 24.72365805 25.43936382 26.87077535 21.25447316
 21.58250497 23.52087475 21.34393638 22.04970179 23.0139165  22.33797217
 22.36779324 22.5666004  23.06361829 25.08151093 24.3359841  26.03578529
 26.90059642 25.07157058 18.81908549 23.99801193 20.96620278 21.71172962
 23.64015905 23.66003976 23.50099404 20.63817097 25.96620278 21.27435388
 21.85089463 23.96819085 26.54274354 24.80318091 21.64214712 19.65407555
 24.15705765 23.06361829 20.69781312 22.52683897 23.15308151 23.4612326
 20.57852883 20.91650099 25.73757455 24.44532803 26.87077535 24.96222664
 23.27236581 22.02982107 21.58250497 21.3638171  26.02584493 21.85089463
 22.14910537 22.6361829  24.027833   26.15506958 23.53081511 22.60636183
 24.82306163 24.10735586 25.59840954 21.16500994 23.63021869 23.5805169
 19.57455268 23.91848907 18.61033797 21.92047714 23.96819085 21.9304175
 23.96819085 24.58449304 25.11133201 22.39761431 26.63220676 22.78528827
 24.05765408 21.79125249 24.13717694 20.44930417 24.48508946 20.37972167
 21.7415507  22.77534791 25.47912525 24.92246521 27.04970179 25.64811133
 23.53081511 22.         21.91053678 21.39363817 23.05367793 21.33399602
 23.2027833  21.18489066 23.53081511 25.19085487 23.78926441 25.10139165
 26.32405567 22.43737575 24.75347913 19.74353877 22.34791252 22.27833002
 21.76143141 23.38170974 23.2027833  25.43936382 26.26441352 25.45924453
 20.89662028 25.33996024 26.2445328  23.99801193 24.51491054 24.41550696
 19.67395626 20.36978131 22.26838966 23.6500994  23.14314115 25.25049702
 22.48707753 27.13916501 23.07355865 22.70576541 22.76540755 25.4194831
 23.16302187 23.84890656 21.2445328  20.01192843 21.39363817 21.52286282
 22.6361829  21.92047714 23.74950298 22.87475149 24.49502982 26.61232604
 25.43936382 27.20874751 27.01988072 24.10735586 21.51292247 20.54870775
 20.12127237 22.61630219 25.07157058 22.81510934 24.11729622 25.91650099
 21.07554672 23.44135189 23.50099404 24.47514911 23.54075547 24.93240557
 24.29622266 21.25447316]",37002.72502465749,2243.87,0.8994574371155,250.82280858463037,25.765625,2520.4584335846303,1.1232640186751597,0,12.0,50.0
Reactive,2025-06-15 23:17:00+00:00,1397,12.0,22.747178768416536,22.824453280318092,28.003976143141156,"[21.98011928 20.9860835  22.20874751 20.90656064 23.98807157 24.1471173
 21.94035785 21.19483101 23.07355865 25.68787276 25.40954274 21.61232604
 24.91252485 22.4473161  21.19483101 22.53677932 19.87276342 21.23459245
 20.61829026 22.68588469 24.26640159 20.89662028 21.16500994 22.43737575
 23.2027833  23.48111332 24.13717694 19.67395626 20.73757455 18.91848907
 23.17296223 22.34791252 22.88469185 23.24254473 20.31013917 24.05765408
 23.52087475 21.07554672 23.80914513 23.08349901 25.83697813 18.57057654
 22.81510934 23.29224652 19.46520875 21.39363817 21.99005964 23.52087475
 21.59244533 24.39562624 23.78926441 25.0417495  25.26043738 25.72763419
 22.7554672  24.64413519 20.77733598 19.26640159 23.00397614 22.10934394
 21.44333996 23.04373757 20.90656064 24.29622266 25.45924453 23.89860835
 24.48508946 20.5387674  25.59840954 23.3916501  22.93439364 21.52286282
 20.82703777 23.29224652 22.17892644 21.59244533 24.00795229 22.01988072
 22.55666004 24.67395626 21.71172962 24.50497018 24.45526839 27.03976143
 20.59840954 20.54870775 21.07554672 21.71172962 21.09542744 24.09741551
 23.04373757 22.79522863 21.78131213 23.74950298 25.61829026 22.31809145
 24.34592445 23.57057654 24.16699801 22.08946322 20.14115308 20.95626243
 21.99005964 22.92445328 23.79920477 21.01590457 24.2166998  23.54075547
 24.10735586 26.11530815 22.83499006 26.67196819 24.76341948 22.78528827
 21.44333996 22.05964215 23.28230616 24.84294235 21.56262425 23.09343936
 23.56063618 20.09145129 23.82902584 23.32206759 23.93836978 21.52286282
 28.00397614 21.83101392 21.66202783 20.59840954 18.52087475 19.31610338
 21.00596421 22.68588469 22.00994036 22.33797217 21.38369781 24.45526839
 22.81510934 24.972167   25.67793241 22.79522863 21.78131213 21.88071571
 20.40954274 21.32405567 21.84095427 23.68986083 23.99801193 24.62425447
 23.22266402 21.89065606 23.38170974 24.00795229 21.7415507  25.54870775
 21.94035785 20.33996024 24.39562624 21.19483101 25.73757455 24.70377734
 21.63220676 22.69582505 22.49701789 21.67196819 22.98409543 25.26043738
 23.81908549 26.38369781 22.57654076 23.29224652 22.67594433 19.52485089
 22.78528827 22.16898608 22.40755467 24.38568588 19.82306163 23.57057654
 24.35586481 27.04970179 26.10536779 24.45526839 19.57455268 21.46322068
 20.10139165 22.39761431 20.55864811 22.4473161  21.79125249 23.7693837
 23.64015905 24.01789264 25.95626243 22.66600398 26.83101392 27.6361829
 24.35586481 20.13121272]",35955.76128761437,2177.88,0.896956993528,250.19627981554277,25.765625,2453.841904815543,1.1267112535197268,0,12.0,50.0
