policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
Reactive,2025-06-15 23:18:00+00:00,1398,12.0,22.949568337097517,23.038916500994038,28.36182902584493,"[19.72365805 21.45328032 21.91053678 25.05168986 22.01988072 24.42544732
 21.3638171  23.66998012 21.79125249 22.11928429 22.67594433 24.72365805
 24.88270378 20.10139165 23.18290258 23.28230616 22.62624254 23.37176938
 18.73956262 22.5666004  21.56262425 23.56063618 25.61829026 24.31610338
 25.29025845 24.91252485 26.08548708 22.28827038 22.05964215 21.39363817
 23.51093439 21.69184891 22.34791252 21.83101392 25.45924453 25.01192843
 22.36779324 24.34592445 23.06361829 26.69184891 23.57057654 19.71371769
 22.50695825 21.60238569 22.944334   24.5944334  22.81510934 22.70576541
 24.93240557 24.47514911 22.31809145 23.12326044 23.91848907 25.84691849
 25.11133201 25.02186879 21.61232604 22.14910537 22.30815109 20.03180915
 24.69383698 21.13518887 22.11928429 22.95427435 26.50298211 23.11332008
 23.96819085 21.7415507  23.37176938 23.00397614 19.79324056 20.87673956
 22.41749503 22.89463221 20.67793241 20.26043738 18.74950298 22.48707753
 22.89463221 23.7693837  25.33996024 24.07753479 22.02982107 23.0139165
 19.1471173  22.87475149 22.30815109 25.4194831  22.93439364 22.36779324
 19.6640159  22.24850895 24.77335984 22.6361829  21.50298211 28.36182903
 25.46918489 25.74751491 26.28429423 21.22465209 19.74353877 23.16302187
 23.22266402 21.38369781 21.89065606 23.29224652 23.0139165  23.27236581
 21.70178926 21.49304175 24.00795229 23.15308151 22.5666004  23.47117296
 22.17892644 18.32206759 21.79125249 23.24254473 22.41749503 23.24254473
 21.91053678 24.15705765 24.03777336 25.43936382 24.69383698 24.94234592
 25.05168986 20.75745527 20.76739563 24.11729622 21.8111332  23.64015905
 22.00994036 24.53479125 24.03777336 24.76341948 23.78926441 21.52286282
 26.055666   24.2166998  26.47316103 23.03379722 22.11928429 19.70377734
 21.98011928 25.13121272 21.88071571 23.24254473 21.52286282 23.52087475
 22.81510934 22.87475149 25.58846918 23.48111332 22.95427435 25.30019881
 21.67196819 22.48707753 18.51093439 18.92842942 23.34194831 25.37972167
 21.86083499 23.49105368 25.28031809 23.98807157 23.47117296 26.84095427
 25.50894632 26.10536779 19.74353877 19.26640159 21.14512922 23.66998012
 20.27037773 21.63220676 24.83300199 23.61033797 24.95228628 23.56063618
 23.86878728 24.3359841  24.08747515 26.33399602 24.15705765 22.39761431
 21.19483101 20.94632207 21.63220676 21.34393638 22.64612326 22.30815109
 24.34592445 23.81908549 25.18091451 24.20675944 25.2306163  22.76540755
 24.49502982 23.24254473]",36632.87582859346,2221.03,0.8985969286955,250.63435703746063,25.765625,2497.429982037461,1.124446757602311,0,12.0,50.0
Reactive,2025-06-15 23:19:00+00:00,1399,12.0,22.969044454583045,23.06083499005964,27.745526838966203,"[20.49900596 22.71570577 22.67594433 21.07554672 21.40357853 24.29622266
 24.20675944 24.05765408 25.25049702 27.59642147 21.96023857 26.23459245
 26.96023857 22.64612326 19.18687873 20.8667992  22.29821074 23.47117296
 21.63220676 23.99801193 24.75347913 24.47514911 24.05765408 22.3777336
 24.53479125 23.3916501  24.41550696 20.33996024 20.97614314 21.47316103
 21.88071571 23.24254473 20.13121272 22.64612326 23.55069583 23.6500994
 24.06759443 22.34791252 23.08349901 23.08349901 26.56262425 21.5526839
 22.81510934 22.33797217 23.43141153 22.55666004 22.48707753 24.51491054
 22.19880716 24.09741551 25.20079523 23.14314115 25.42942346 23.88866799
 26.60238569 25.56858847 19.3359841  21.04572565 21.37375746 22.08946322
 18.68986083 24.25646123 24.05765408 19.44532803 23.85884692 24.74353877
 24.69383698 24.44532803 24.75347913 27.66600398 18.0139165  20.20079523
 21.78131213 23.15308151 22.11928429 19.88270378 22.07952286 22.91451292
 21.14512922 26.01590457 21.60238569 23.93836978 24.38568588 24.64413519
 19.57455268 22.50695825 21.10536779 23.61033797 21.15506958 22.21868787
 23.93836978 20.90656064 23.28230616 25.49900596 25.55864811 24.92246521
 22.46719682 23.66998012 26.90059642 18.49105368 22.66600398 23.17296223
 21.42345924 23.66003976 23.07355865 22.03976143 22.3777336  25.96620278
 22.98409543 26.06560636 24.22664016 25.88667992 24.67395626 20.94632207
 20.08151093 21.63220676 22.96421471 22.59642147 22.72564612 25.49900596
 21.68190855 22.74552684 23.2027833  24.6640159  24.99204771 25.97614314
 27.74552684 21.49304175 20.90656064 23.02385686 22.7554672  21.67196819
 20.84691849 23.68986083 21.95029821 25.07157058 23.89860835 26.055666
 23.78926441 25.84691849 23.06361829 20.14115308 19.11729622 23.72962227
 21.00596421 23.06361829 21.02584493 22.0695825  24.61431412 23.79920477
 24.63419483 24.10735586 25.95626243 23.8389662  22.41749503 22.0695825
 20.82703777 20.94632207 20.05168986 18.92842942 22.22862823 23.94831014
 22.96421471 24.38568588 24.49502982 25.52882704 27.30815109 26.52286282
 26.8111332  26.15506958 22.66600398 22.43737575 21.87077535 21.29423459
 23.54075547 23.82902584 21.01590457 19.90258449 23.40159046 24.42544732
 23.19284294 23.21272366 23.90854871 22.4473161  19.76341948 21.53280318
 20.4194831  22.944334   22.47713718 22.35785288 19.79324056 24.10735586
 22.73558648 23.77932406 22.21868787 21.20477137 24.1471173  26.25447316
 23.80914513 23.0139165 ]",36698.035127253046,2225.44,0.898763484032,250.6730592626127,25.765625,2501.8786842626128,1.124217540918925,0,12.0,50.0
Reactive,2025-06-15 23:20:00+00:00,1400,12.0,22.659329810523428,22.736232604373757,26.940357852882705,"[21.32405567 22.10934394 23.92842942 23.73956262 24.027833   22.39761431
 22.40755467 24.44532803 24.56461233 24.6640159  24.34592445 24.1471173
 24.6640159  19.98210736 20.49900596 21.1749503  22.00994036 22.1888668
 24.4055666  24.6640159  21.6222664  21.84095427 21.49304175 24.22664016
 22.83499006 26.67196819 23.7693837  22.77534791 21.8111332  21.76143141
 20.63817097 17.6361829  24.06759443 23.73956262 23.84890656 22.34791252
 23.06361829 24.5944334  24.81312127 25.21073559 24.94234592 20.66799205
 19.30616302 20.75745527 21.11530815 23.69980119 25.4194831  23.77932406
 25.00198807 24.04771372 25.73757455 23.82902584 22.28827038 24.23658052
 23.40159046 24.39562624 19.07753479 20.92644135 21.75149105 22.33797217
 23.2027833  22.65606362 23.42147117 20.07157058 24.53479125 20.57852883
 23.86878728 22.12922465 22.40755467 21.83101392 20.52882704 21.63220676
 22.15904573 25.74751491 21.90059642 22.89463221 22.32803181 20.87673956
 23.3916501  25.02186879 25.54870775 26.94035785 24.69383698 22.77534791
 20.2306163  22.33797217 21.13518887 22.10934394 22.93439364 20.09145129
 20.18091451 20.48906561 22.79522863 21.45328032 25.58846918 22.32803181
 23.64015905 24.32604374 23.91848907 22.0695825  20.50894632 22.48707753
 22.01988072 22.55666004 22.84493042 24.00795229 25.44930417 20.40954274
 24.08747515 25.65805169 20.84691849 22.60636183 26.49304175 20.99602386
 22.72564612 22.85487078 21.25447316 22.46719682 22.76540755 23.72962227
 23.07355865 24.027833   24.31610338 20.87673956 24.027833   26.47316103
 24.37574553 19.24652087 21.7415507  23.94831014 21.69184891 24.56461233
 22.40755467 20.56858847 21.96023857 23.47117296 22.98409543 23.88866799
 23.0139165  23.37176938 24.06759443 19.16699801 22.57654076 21.66202783
 20.27037773 20.48906561 20.76739563 22.65606362 22.45725646 23.66003976
 24.61431412 25.08151093 23.48111332 23.27236581 23.55069583 25.59840954
 21.01590457 18.92842942 18.86878728 22.21868787 21.49304175 22.61630219
 22.10934394 22.8250497  23.86878728 23.88866799 21.92047714 21.39363817
 24.93240557 23.78926441 23.94831014 18.9582505  20.01192843 22.60636183
 22.35785288 20.48906561 23.88866799 23.17296223 23.93836978 20.4194831
 25.2306163  23.93836978 25.32007952 25.5387674  21.9304175  20.15109344
 22.54671968 20.69781312 20.13121272 21.01590457 21.75149105 22.30815109
 22.22862823 22.30815109 23.11332008 24.19681909 22.78528827 25.95626243
 21.83101392 20.48906561]",35661.853814087175,2160.13,0.8962769919155,249.98430560481756,25.765625,2435.8799306048177,1.1276543220106279,0,12.0,50.0
Reactive,2025-06-15 23:21:00+00:00,1401,12.0,22.845300176002436,22.933399602385688,28.40159045725646,"[23.38170974 22.10934394 23.63021869 23.4612326  22.64612326 24.80318091
 21.88071571 22.46719682 21.65208748 23.79920477 24.2166998  24.73359841
 25.9860835  23.9582505  21.75149105 22.76540755 19.86282306 22.20874751
 25.47912525 22.80516899 23.33200795 24.30616302 23.31212724 22.42743539
 24.88270378 26.8111332  24.64413519 22.3777336  19.1471173  22.52683897
 23.02385686 23.72962227 21.75149105 21.04572565 25.01192843 22.26838966
 23.30218688 23.08349901 23.42147117 23.37176938 23.92842942 21.12524851
 20.10139165 20.05168986 22.00994036 23.16302187 20.47912525 25.24055666
 23.50099404 22.88469185 22.60636183 23.67992048 20.74751491 28.40159046
 25.61829026 23.50099404 22.21868787 24.69383698 20.28031809 21.33399602
 20.21073559 22.33797217 23.07355865 19.95228628 24.72365805 22.53677932
 22.19880716 23.59045726 23.50099404 24.75347913 21.7415507  19.11729622
 20.43936382 23.47117296 21.98011928 22.39761431 22.02982107 25.47912525
 22.8250497  23.84890656 24.34592445 23.66998012 24.79324056 25.32007952
 21.40357853 20.57852883 22.17892644 21.13518887 22.58648111 23.87872763
 22.3777336  23.35188867 23.5805169  24.3359841  23.68986083 24.90258449
 21.38369781 24.28628231 23.73956262 22.67594433 20.97614314 21.80119284
 22.54671968 24.07753479 22.54671968 22.01988072 26.19483101 22.22862823
 24.10735586 22.97415507 21.89065606 22.27833002 23.24254473 19.17693837
 19.51491054 22.31809145 21.56262425 22.48707753 24.31610338 23.31212724
 24.65407555 26.57256461 26.21471173 23.93836978 25.33996024 22.28827038
 25.1610338  19.31610338 21.71172962 20.78727634 19.09741551 23.69980119
 23.61033797 19.3359841  22.52683897 22.96421471 24.35586481 24.16699801
 24.05765408 24.45526839 25.07157058 22.22862823 22.12922465 20.01192843
 23.0139165  24.41550696 20.72763419 21.44333996 21.19483101 23.91848907
 23.64015905 24.87276342 24.05765408 24.86282306 22.29821074 26.54274354
 19.15705765 20.18091451 19.3359841  24.26640159 23.4612326  22.43737575
 22.87475149 24.11729622 22.92445328 22.92445328 26.15506958 24.87276342
 22.38767396 26.13518887 21.30417495 20.74751491 23.05367793 21.22465209
 22.24850895 21.06560636 22.21868787 22.40755467 22.74552684 21.96023857
 22.22862823 24.71371769 23.8389662  27.19880716 18.77932406 20.92644135
 21.83101392 21.69184891 25.68787276 23.87872763 24.91252485 21.42345924
 22.72564612 24.57455268 20.9860835  22.4473161  26.3638171  22.51689861
 23.66998012 24.45526839]",36284.036268833755,2199.8,0.8977923998,250.43237052357154,25.765625,2475.9979955235717,1.1255559575977687,0,12.0,50.0
Reactive,2025-06-15 23:22:00+00:00,1402,12.0,22.691172773318144,22.77256461232604,28.58051689860835,"[19.50497018 22.29821074 21.73161034 23.73956262 21.97017893 20.19085487
 21.42345924 23.81908549 26.19483101 24.23658052 20.62823062 23.62027833
 28.5805169  22.04970179 20.24055666 21.57256461 23.37176938 23.12326044
 22.51689861 23.86878728 24.58449304 21.64214712 23.94831014 22.08946322
 23.43141153 25.0417495  22.57654076 21.86083499 20.30019881 23.00397614
 21.42345924 20.13121272 19.57455268 21.2445328  21.13518887 20.44930417
 23.37176938 24.3359841  24.19681909 25.92644135 21.65208748 21.56262425
 22.11928429 19.52485089 21.13518887 21.45328032 22.72564612 21.58250497
 19.2166998  22.77534791 23.98807157 24.62425447 23.06361829 22.95427435
 24.3359841  27.03976143 20.81709742 21.3638171  22.11928429 23.99801193
 23.31212724 22.00994036 23.54075547 19.972167   23.40159046 25.61829026
 22.2584493  25.28031809 22.59642147 26.88071571 22.90457256 18.96819085
 21.77137177 21.88071571 24.36580517 23.32206759 23.07355865 24.27634195
 23.00397614 24.73359841 25.50894632 22.77534791 26.20477137 25.09145129
 18.43141153 22.78528827 21.22465209 22.01988072 21.84095427 24.12723658
 23.19284294 22.83499006 21.59244533 23.29224652 26.09542744 26.3638171
 22.78528827 24.90258449 24.71371769 18.04373757 22.26838966 21.80119284
 22.32803181 20.50894632 22.67594433 23.40159046 24.29622266 21.89065606
 24.93240557 23.68986083 23.8389662  24.88270378 23.36182903 20.47912525
 21.80119284 20.02186879 21.41351889 23.44135189 22.2584493  23.04373757
 24.03777336 20.48906561 23.41153082 26.83101392 24.36580517 24.3359841
 24.60437376 19.49502982 21.65208748 21.92047714 19.57455268 20.85685885
 22.70576541 22.14910537 23.8389662  23.94831014 20.9860835  24.68389662
 22.4473161  25.36978131 25.66799205 24.2166998  21.42345924 23.07355865
 21.49304175 21.4333996  21.48310139 20.51888668 23.54075547 20.82703777
 26.13518887 24.71371769 23.90854871 24.12723658 27.36779324 24.92246521
 22.04970179 18.54075547 19.58449304 25.4194831  23.42147117 21.35387674
 23.22266402 22.43737575 22.26838966 22.6361829  23.67992048 22.49701789
 24.32604374 25.0417495  21.03578529 23.14314115 22.60636183 21.50298211
 20.55864811 19.89264414 19.74353877 22.87475149 23.40159046 22.0695825
 21.73161034 26.25447316 21.87077535 23.6500994  21.6222664  18.57057654
 22.16898608 23.33200795 21.67196819 23.4612326  22.79522863 21.00596421
 25.77733598 23.38170974 24.37574553 23.19284294 22.10934394 23.8389662
 23.17296223 22.32803181]",35768.38763041317,2167.44,0.8965574192319999,250.07387418850521,25.765625,2443.2794991885053,1.127265114230846,0,12.0,50.0
Reactive,2025-06-15 23:23:00+00:00,1403,12.0,22.80028261793069,22.888817097415505,28.14314115308151,"[24.96222664 19.76341948 21.92047714 22.40755467 21.47316103 22.2584493
 24.52485089 24.972167   24.01789264 23.82902584 23.54075547 22.60636183
 26.6222664  23.59045726 20.2306163  20.02186879 24.10735586 22.26838966
 23.87872763 21.53280318 22.29821074 21.84095427 24.26640159 24.5944334
 26.42345924 23.86878728 25.14115308 20.8667992  20.9860835  20.66799205
 23.35188867 23.97813121 22.92445328 25.28031809 24.15705765 24.34592445
 24.027833   23.22266402 23.43141153 23.05367793 27.77534791 20.00198807
 18.89860835 20.94632207 25.2306163  22.36779324 20.65805169 21.53280318
 21.7415507  23.44135189 23.98807157 22.31809145 22.38767396 23.14314115
 22.8250497  25.29025845 22.20874751 22.         21.78131213 21.98011928
 21.75149105 23.05367793 21.16500994 23.70974155 24.36580517 25.5387674
 24.80318091 24.44532803 25.36978131 23.23260437 18.64015905 21.11530815
 21.69184891 24.18687873 22.01988072 21.00596421 26.02584493 21.64214712
 22.17892644 23.81908549 23.62027833 23.67992048 22.43737575 24.34592445
 21.53280318 22.39761431 23.41153082 21.98011928 23.6500994  23.51093439
 21.96023857 22.08946322 24.04771372 24.93240557 23.88866799 22.62624254
 24.86282306 26.9304175  24.11729622 17.89463221 20.20079523 22.33797217
 21.02584493 22.55666004 24.90258449 24.12723658 24.64413519 20.55864811
 22.07952286 23.55069583 22.65606362 24.4055666  26.18489066 22.5666004
 20.77733598 22.66600398 20.97614314 22.38767396 21.94035785 23.23260437
 22.43737575 21.03578529 25.70775348 24.027833   22.29821074 23.12326044
 23.51093439 20.76739563 20.90656064 21.15506958 21.35387674 21.19483101
 22.57654076 22.59642147 22.36779324 22.42743539 23.73956262 25.76739563
 24.88270378 23.92842942 24.39562624 18.68986083 25.76739563 19.51491054
 23.99801193 18.40159046 21.9304175  21.64214712 24.54473161 21.2445328
 23.78926441 24.63419483 24.15705765 22.32803181 23.61033797 23.5805169
 19.99204771 20.46918489 22.23856859 23.87872763 22.10934394 23.10337972
 20.97614314 23.78926441 23.92842942 26.35387674 18.99801193 24.52485089
 26.65208748 21.47316103 20.96620278 21.26441352 22.1888668  20.66799205
 22.00994036 23.34194831 23.69980119 22.85487078 23.08349901 21.18489066
 22.10934394 24.51491054 25.65805169 24.44532803 20.80715706 22.02982107
 22.28827038 21.60238569 22.17892644 22.39761431 22.49701789 21.32405567
 23.0139165  22.17892644 23.97813121 24.41550696 24.36580517 28.14314115
 22.8250497  23.97813121]",36133.42552654892,2190.83,0.8974511195554999,250.33916482883205,25.765625,2466.934789828832,1.1260274826567247,0,12.0,50.0
Reactive,2025-06-15 23:24:00+00:00,1404,12.0,22.70447615663286,22.78936381709742,27.92445328031809,"[21.22465209 21.28429423 21.45328032 19.88270378 23.28230616 20.50894632
 25.74751491 22.6361829  21.2445328  24.03777336 24.7833002  25.89662028
 23.99801193 20.74751491 21.98011928 23.73956262 23.16302187 24.80318091
 23.0139165  22.50695825 19.6640159  24.67395626 24.5944334  23.21272366
 22.98409543 24.03777336 25.40954274 21.87077535 19.027833   23.1332008
 17.99403579 21.65208748 22.81510934 22.01988072 21.44333996 22.12922465
 22.32803181 24.17693837 22.40755467 21.47316103 24.45526839 17.73558648
 21.59244533 20.15109344 20.2306163  20.5387674  21.80119284 20.63817097
 22.55666004 25.78727634 21.89065606 26.12524851 23.84890656 23.79920477
 23.24254473 23.9582505  20.35984095 19.88270378 20.7972167  22.23856859
 20.73757455 21.99005964 22.50695825 23.57057654 24.39562624 21.69184891
 24.56461233 27.92445328 23.57057654 23.26242545 21.90059642 20.78727634
 21.57256461 23.52087475 20.10139165 23.2027833  22.91451292 22.17892644
 22.57654076 27.17892644 26.2445328  26.46322068 25.65805169 24.87276342
 18.98807157 22.66600398 21.46322068 19.50497018 22.05964215 22.04970179
 24.13717694 18.62027833 23.84890656 21.92047714 21.63220676 25.66799205
 22.91451292 24.49502982 25.28031809 21.51292247 19.39562624 19.58449304
 23.16302187 20.81709742 22.07952286 23.04373757 22.17892644 24.5944334
 24.55467197 25.99602386 24.46520875 22.73558648 25.07157058 21.2445328
 21.89065606 20.38966203 24.36580517 23.06361829 23.70974155 23.86878728
 24.58449304 21.65208748 25.92644135 26.59244533 22.99403579 24.61431412
 24.22664016 23.54075547 22.64612326 22.78528827 22.55666004 21.51292247
 23.09343936 23.59045726 22.51689861 22.98409543 22.08946322 23.52087475
 24.32604374 22.93439364 24.69383698 20.94632207 21.8111332  18.8389662
 22.54671968 23.24254473 22.72564612 22.71570577 22.24850895 25.76739563
 22.58648111 22.88469185 26.28429423 23.44135189 22.16898608 24.82306163
 22.33797217 22.66600398 21.73161034 23.48111332 24.41550696 22.86481113
 23.78926441 24.58449304 24.34592445 23.98807157 26.27435388 22.80516899
 23.27236581 21.95029821 21.41351889 20.57852883 18.90854871 23.9582505
 20.77733598 22.1888668  22.08946322 22.27833002 20.38966203 26.07554672
 24.48508946 24.29622266 22.72564612 25.44930417 21.98011928 21.87077535
 19.69383698 20.50894632 24.18687873 21.78131213 19.15705765 23.29224652
 24.7833002  21.89065606 22.90457256 21.94035785 23.66998012 25.99602386
 24.81312127 17.89463221]",35812.89542963091,2170.82,0.896686902638,250.11421194574768,25.765625,2446.699836945748,1.1270855423046349,0,12.0,50.0
Reactive,2025-06-15 23:25:00+00:00,1405,12.0,22.3904383053229,22.460188866799207,27.218687872763418,"[22.76540755 21.64214712 19.7833002  20.62823062 23.22266402 22.10934394
 23.68986083 23.52087475 25.39960239 25.0417495  24.25646123 24.04771372
 24.28628231 19.51491054 19.60437376 21.07554672 19.73359841 21.54274354
 20.96620278 24.10735586 22.61630219 21.58250497 20.6083499  23.53081511
 23.98807157 24.57455268 24.49502982 21.38369781 22.28827038 21.26441352
 21.99005964 20.95626243 20.72763419 20.24055666 24.11729622 22.97415507
 23.25248509 23.15308151 24.09741551 24.04771372 23.96819085 20.35984095
 21.73161034 22.93439364 23.36182903 20.58846918 19.79324056 22.93439364
 26.03578529 23.4612326  22.23856859 24.7833002  24.04771372 26.89065606
 23.89860835 24.84294235 20.15109344 20.47912525 21.53280318 23.79920477
 24.4055666  23.56063618 23.64015905 22.40755467 22.2584493  22.08946322
 20.67793241 21.88071571 24.2166998  26.69184891 22.10934394 18.66003976
 22.15904573 21.92047714 19.94234592 21.28429423 23.56063618 23.30218688
 22.64612326 21.50298211 24.24652087 21.27435388 25.91650099 24.54473161
 21.7415507  19.6640159  20.14115308 21.46322068 21.4333996  21.5526839
 19.79324056 20.68787276 23.29224652 20.68787276 24.13717694 24.42544732
 21.92047714 25.50894632 23.40159046 21.94035785 20.57852883 22.52683897
 20.20079523 20.27037773 22.96421471 21.03578529 21.86083499 22.23856859
 21.19483101 23.96819085 23.78926441 25.24055666 23.93836978 21.75149105
 21.52286282 24.12723658 22.69582505 21.27435388 21.41351889 22.20874751
 22.95427435 21.51292247 21.65208748 22.77534791 23.44135189 23.66998012
 26.95029821 21.85089463 19.26640159 21.18489066 20.45924453 23.85884692
 21.22465209 22.46719682 21.055666   22.52683897 23.84890656 22.24850895
 25.78727634 21.45328032 25.7972167  17.10934394 23.94831014 19.05765408
 21.28429423 22.00994036 23.35188867 22.80516899 20.11133201 20.47912525
 25.58846918 22.66600398 22.34791252 25.26043738 24.027833   23.74950298
 22.70576541 18.57057654 21.45328032 22.61630219 20.66799205 23.60039761
 22.07952286 21.11530815 25.82703777 21.30417495 23.87872763 24.03777336
 22.17892644 25.68787276 18.17296223 20.9860835  23.27236581 22.03976143
 22.04970179 23.49105368 20.38966203 22.17892644 22.23856859 23.44135189
 23.50099404 23.66003976 24.49502982 24.27634195 21.06560636 19.58449304
 23.24254473 21.77137177 21.79125249 18.72962227 23.82902584 22.00994036
 21.66202783 23.48111332 20.77733598 22.40755467 27.21868787 23.28230616
 24.13717694 19.19681909]",34762.25039428829,2104.59,0.8941289046595,249.19812722922188,25.765625,2379.553752229222,1.1306495575048925,0,12.0,50.0
Reactive,2025-06-15 23:26:00+00:00,1406,12.0,22.611936484789325,22.69473161033797,27.99403578528827,"[23.2027833  21.96023857 20.93638171 19.18687873 22.8250497  20.67793241
 23.49105368 23.38170974 22.52683897 24.6640159  23.00397614 20.28031809
 23.45129225 22.64612326 21.27435388 24.01789264 21.83101392 21.44333996
 21.89065606 21.53280318 25.0417495  21.09542744 24.57455268 25.56858847
 25.30019881 25.03180915 24.71371769 21.66202783 21.06560636 19.60437376
 20.18091451 24.64413519 21.97017893 27.99403579 24.61431412 22.88469185
 25.13121272 23.47117296 24.09741551 23.79920477 26.04572565 22.29821074
 19.67395626 21.15506958 21.27435388 21.31411531 21.5526839  22.91451292
 22.87475149 22.62624254 24.07753479 25.55864811 24.25646123 23.17296223
 24.13717694 24.46520875 18.44135189 20.54870775 24.44532803 20.96620278
 23.18290258 18.92842942 21.56262425 20.45924453 23.43141153 24.49502982
 23.26242545 22.73558648 24.77335984 24.86282306 21.01590457 21.73161034
 20.71769384 19.027833   22.2584493  22.38767396 23.09343936 22.00994036
 23.4612326  24.41550696 22.1888668  21.96023857 26.9304175  24.46520875
 18.4612326  22.41749503 21.76143141 24.67395626 22.65606362 23.48111332
 23.66003976 20.69781312 22.83499006 23.86878728 23.24254473 25.07157058
 23.59045726 26.98011928 21.35387674 21.26441352 22.45725646 20.38966203
 19.51491054 22.23856859 22.55666004 22.40755467 20.93638171 25.48906561
 21.89065606 21.51292247 23.16302187 24.3359841  25.74751491 20.44930417
 22.27833002 21.99005964 19.49502982 23.12326044 20.55864811 22.76540755
 22.13916501 23.07355865 25.38966203 22.99403579 25.87673956 23.80914513
 23.68986083 22.77534791 20.56858847 19.87276342 18.17296223 22.60636183
 20.68787276 21.56262425 21.32405567 22.38767396 25.61829026 23.10337972
 25.24055666 24.67395626 22.84493042 22.43737575 21.70178926 21.16500994
 22.04970179 20.50894632 21.08548708 21.85089463 23.92842942 22.87475149
 23.49105368 20.92644135 22.85487078 24.49502982 24.84294235 23.89860835
 19.92246521 19.23658052 21.30417495 21.35387674 21.63220676 19.69383698
 21.6222664  22.60636183 26.89065606 25.25049702 23.51093439 22.76540755
 23.49105368 24.56461233 20.56858847 21.56262425 24.10735586 21.75149105
 23.59045726 23.9582505  24.35586481 23.59045726 22.         22.40755467
 25.36978131 24.93240557 24.70377734 25.02186879 22.40755467 23.11332008
 20.10139165 22.0695825  20.31013917 19.22664016 20.78727634 21.97017893
 21.63220676 24.05765408 22.64612326 25.88667992 23.41153082 23.55069583
 24.69383698 23.6500994 ]",35503.29470351115,2151.7799999999997,0.895956014158,249.87807918840326,25.765625,2427.423704188403,1.128100318893383,0,12.0,50.0
Reactive,2025-06-15 23:27:00+00:00,1407,12.0,22.684045272797928,22.772017892644136,29.08747514910537,"[21.80119284 18.21272366 22.29821074 20.15109344 23.03379722 25.17097416
 21.88071571 25.3499006  23.67992048 24.05765408 24.87276342 23.10337972
 23.91848907 22.98409543 20.36978131 21.09542744 22.07952286 21.76143141
 24.41550696 22.77534791 22.01988072 24.83300199 26.20477137 22.86481113
 23.07355865 23.23260437 25.43936382 18.78926441 22.48707753 21.14512922
 20.54870775 21.055666   21.47316103 22.60636183 24.26640159 26.33399602
 24.48508946 22.40755467 21.30417495 22.53677932 27.99403579 18.82902584
 22.1888668  20.92644135 20.17097416 23.57057654 21.88071571 22.62624254
 21.02584493 22.31809145 22.16898608 25.14115308 23.97813121 21.94035785
 21.82107356 25.54870775 20.91650099 22.09940358 19.00795229 23.41153082
 18.37176938 22.99403579 22.57654076 21.50298211 25.13121272 23.25248509
 22.97415507 24.65407555 26.96023857 24.60437376 21.01590457 19.16699801
 23.08349901 21.87077535 20.52882704 23.29224652 21.79125249 23.52087475
 20.09145129 23.77932406 23.24254473 22.66600398 23.84890656 23.16302187
 22.80516899 20.19085487 23.99801193 21.61232604 20.12127237 23.12326044
 21.39363817 23.84890656 24.12723658 24.65407555 23.53081511 24.54473161
 20.61829026 21.69184891 25.12127237 20.62823062 19.32604374 20.95626243
 22.28827038 19.68389662 20.8667992  23.44135189 23.0139165  23.59045726
 27.85487078 23.48111332 22.81510934 24.91252485 24.29622266 23.49105368
 20.15109344 25.63817097 24.94234592 21.71172962 24.10735586 21.4333996
 22.11928429 22.66600398 21.60238569 26.30417495 24.79324056 24.50497018
 21.84095427 19.45526839 22.93439364 21.70178926 24.12723658 21.38369781
 23.77932406 23.03379722 22.29821074 24.88270378 23.15308151 22.93439364
 23.06361829 25.25049702 26.8111332  20.38966203 19.73359841 22.61630219
 20.88667992 23.51093439 22.09940358 23.67992048 23.82902584 25.46918489
 23.56063618 23.73956262 23.73956262 20.55864811 25.7972167  29.08747515
 19.38568588 21.53280318 21.11530815 20.29025845 18.00397614 22.22862823
 22.57654076 23.63021869 20.72763419 22.41749503 24.17693837 24.5944334
 23.54075547 22.944334   17.72564612 19.62425447 23.00397614 23.00397614
 22.24850895 22.50695825 23.12326044 23.66998012 22.30815109 22.17892644
 23.35188867 23.25248509 24.52485089 24.86282306 21.96023857 23.10337972
 23.52087475 22.88469185 23.2027833  22.16898608 22.50695825 24.50497018
 22.49701789 23.08349901 20.70775348 25.17097416 23.98807157 25.5387674
 26.38369781 21.51292247]",35744.541864672756,2167.33,0.8965532033554999,250.07254999748602,25.765625,2443.168174997486,1.1272709624272659,0,12.0,50.0
Reactive,2025-06-15 23:28:00+00:00,1408,12.0,22.49216976393229,22.57142147117296,27.168986083499007,"[23.6500994  21.82107356 20.72763419 21.6222664  18.91848907 18.22266402
 21.83101392 22.45725646 20.69781312 22.47713718 23.34194831 23.28230616
 24.83300199 22.24850895 21.82107356 22.26838966 24.27634195 23.17296223
 23.03379722 22.61630219 22.05964215 21.35387674 24.94234592 23.08349901
 23.99801193 26.08548708 25.26043738 20.87673956 20.82703777 19.62425447
 22.05964215 20.45924453 23.47117296 23.47117296 23.6500994  22.09940358
 24.03777336 22.0695825  22.10934394 22.77534791 24.49502982 19.65407555
 21.01590457 21.72166998 18.06361829 23.31212724 21.32405567 19.01789264
 21.69184891 21.45328032 22.40755467 21.73161034 23.42147117 23.96819085
 24.1471173  23.98807157 22.         20.94632207 21.27435388 18.66003976
 21.63220676 22.87475149 22.78528827 23.06361829 21.69184891 24.80318091
 22.01988072 24.11729622 22.2584493  24.04771372 19.53479125 20.38966203
 22.16898608 17.46719682 21.42345924 23.27236581 21.87077535 22.49701789
 21.65208748 22.80516899 22.43737575 23.91848907 23.02385686 24.19681909
 22.16898608 20.90656064 20.38966203 19.87276342 21.34393638 23.11332008
 20.67793241 22.08946322 20.73757455 24.01789264 23.23260437 21.90059642
 25.33001988 23.00397614 23.08349901 21.68190855 20.80715706 23.33200795
 22.07952286 23.31212724 21.66202783 22.24850895 24.39562624 23.93836978
 25.13121272 25.37972167 24.64413519 23.98807157 25.65805169 20.77733598
 21.29423459 22.62624254 21.50298211 23.14314115 20.43936382 21.23459245
 23.98807157 23.43141153 20.45924453 25.33001988 24.64413519 25.12127237
 26.4333996  20.51888668 19.12723658 22.76540755 21.2445328  21.94035785
 22.62624254 22.4473161  23.9582505  23.2027833  25.50894632 21.79125249
 23.71968191 24.5944334  25.13121272 20.09145129 21.96023857 19.972167
 22.68588469 23.84890656 23.31212724 21.07554672 21.25447316 20.47912525
 23.11332008 22.33797217 26.64214712 22.03976143 23.44135189 27.16898608
 19.86282306 18.75944334 22.05964215 22.26838966 24.4055666  23.73956262
 24.972167   22.944334   21.84095427 22.48707753 24.56461233 26.9304175
 24.92246521 24.70377734 21.01590457 20.62823062 23.57057654 24.5944334
 23.51093439 19.47514911 22.00994036 23.28230616 23.6500994  23.57057654
 21.20477137 23.18290258 25.46918489 27.07952286 20.38966203 20.83697813
 22.14910537 21.22465209 21.47316103 23.51093439 24.47514911 19.01789264
 24.20675944 23.9582505  22.07952286 23.45129225 24.17693837 23.87872763
 23.03379722 23.28230616]",35102.603162211875,2126.9700000000003,0.8949981930955,249.53759119805682,25.765625,2402.273216198057,1.129434461322001,0,12.0,50.0
Reactive,2025-06-15 23:29:00+00:00,1409,12.0,22.52018672267477,22.602286282306167,26.980119284294233,"[21.02584493 20.71769384 24.06759443 20.14115308 20.32007952 24.72365805
 23.6500994  21.56262425 20.38966203 25.46918489 25.4194831  25.6083499
 24.68389662 21.13518887 22.24850895 20.18091451 22.53677932 23.47117296
 22.46719682 21.67196819 21.42345924 22.3777336  22.45725646 22.03976143
 22.08946322 24.04771372 26.69184891 19.027833   20.65805169 23.19284294
 21.07554672 23.04373757 22.87475149 21.6222664  24.91252485 23.74950298
 26.01590457 25.56858847 26.70178926 22.07952286 23.32206759 17.97415507
 19.58449304 21.4333996  20.0417495  22.4473161  21.71172962 24.05765408
 21.38369781 20.03180915 23.35188867 24.34592445 24.027833   23.37176938
 23.72962227 23.90854871 20.38966203 21.67196819 21.87077535 22.16898608
 22.32803181 26.00596421 23.66003976 25.31013917 22.15904573 23.9582505
 22.20874751 23.2027833  26.98011928 25.00198807 22.64612326 20.40954274
 23.43141153 20.82703777 22.81510934 20.49900596 23.0139165  22.39761431
 21.35387674 20.54870775 22.70576541 23.56063618 23.74950298 22.2584493
 21.41351889 22.77534791 21.99005964 25.70775348 21.50298211 23.64015905
 24.49502982 20.33001988 23.50099404 22.57654076 24.29622266 23.94831014
 23.23260437 25.65805169 24.6640159  17.53677932 18.63021869 20.70775348
 22.11928429 21.8111332  23.77932406 21.67196819 23.19284294 25.67793241
 24.62425447 24.96222664 25.42942346 23.8389662  25.45924453 18.6500994
 24.45526839 21.47316103 22.3777336  20.88667992 21.57256461 21.22465209
 22.60636183 18.32206759 24.15705765 24.20675944 23.05367793 22.09940358
 24.82306163 21.96023857 18.85884692 21.08548708 22.00994036 19.7833002
 22.15904573 21.16500994 25.31013917 22.95427435 22.16898608 23.8389662
 25.20079523 24.41550696 24.00795229 22.17892644 20.35984095 20.85685885
 19.67395626 21.90059642 20.31013917 19.65407555 24.82306163 23.53081511
 22.12922465 22.74552684 21.98011928 24.38568588 24.61431412 24.6640159
 22.07952286 19.86282306 21.82107356 22.13916501 19.47514911 21.83101392
 22.26838966 22.48707753 24.10735586 23.19284294 24.2166998  24.01789264
 24.83300199 24.31610338 20.3499006  21.75149105 21.31411531 21.71172962
 24.12723658 18.73956262 20.11133201 24.48508946 21.72166998 23.35188867
 23.84890656 24.75347913 23.38170974 22.72564612 18.6500994  22.53677932
 20.4194831  22.27833002 19.972167   21.98011928 20.81709742 22.31809145
 22.96421471 25.57852883 24.52485089 22.52683897 24.43538767 24.92246521
 24.69383698 20.01192843]",35196.33669938071,2133.18,0.895238515438,249.62632838538093,25.765625,2408.5719533853808,1.1290992571585057,0,12.0,50.0
Reactive,2025-06-15 23:30:00+00:00,1410,12.0,22.61261158141795,22.700944333996027,27.5168986083499,"[18.98807157 18.11332008 24.43538767 23.16302187 24.72365805 22.65606362
 21.76143141 27.08946322 21.96023857 24.95228628 22.16898608 22.71570577
 23.5805169  23.16302187 21.9304175  23.24254473 22.5666004  21.57256461
 24.50497018 21.84095427 25.32007952 23.64015905 25.33996024 25.61829026
 24.48508946 26.30417495 23.59045726 20.22067594 24.04771372 22.55666004
 20.18091451 23.24254473 21.33399602 22.5666004  22.1888668  20.48906561
 21.82107356 25.21073559 23.00397614 24.63419483 24.23658052 18.97813121
 22.89463221 19.27634195 19.82306163 23.8389662  23.56063618 23.79920477
 24.13717694 22.21868787 24.83300199 25.82703777 21.94035785 24.46520875
 24.79324056 24.51491054 21.37375746 23.25248509 19.53479125 22.80516899
 21.78131213 22.57654076 21.5526839  25.43936382 22.64612326 23.31212724
 24.2166998  24.17693837 21.80119284 25.33996024 21.97017893 20.92644135
 20.09145129 20.4194831  20.55864811 22.04970179 25.64811133 22.24850895
 22.53677932 23.64015905 25.20079523 22.08946322 23.29224652 22.59642147
 18.87872763 19.75347913 21.40357853 20.99602386 22.8250497  22.32803181
 23.00397614 22.0695825  22.27833002 22.55666004 23.30218688 23.69980119
 22.26838966 24.71371769 25.37972167 19.71371769 24.15705765 20.93638171
 19.94234592 21.77137177 21.76143141 22.30815109 21.29423459 22.29821074
 24.17693837 23.52087475 22.96421471 24.91252485 23.97813121 19.35586481
 21.86083499 21.59244533 22.20874751 21.46322068 21.41351889 25.01192843
 23.06361829 22.79522863 23.44135189 23.11332008 24.72365805 20.35984095
 25.36978131 25.25049702 21.13518887 21.77137177 20.54870775 22.39761431
 20.33001988 23.38170974 22.14910537 22.4473161  24.28628231 25.49900596
 22.49701789 21.27435388 22.81510934 20.72763419 19.29622266 20.66799205
 20.73757455 20.81709742 22.00994036 23.81908549 21.34393638 20.61829026
 22.73558648 25.74751491 23.14314115 24.39562624 22.99403579 26.75149105
 21.64214712 21.68190855 20.91650099 21.95029821 22.74552684 24.88270378
 24.76341948 21.26441352 24.76341948 23.37176938 23.69980119 24.64413519
 27.51689861 21.73161034 23.41153082 20.70775348 22.74552684 23.54075547
 21.80119284 22.10934394 21.28429423 22.49701789 26.16500994 22.20874751
 19.72365805 24.39562624 23.33200795 23.5805169  22.944334   22.27833002
 21.06560636 21.90059642 20.47912525 21.41351889 21.69184891 22.86481113
 23.84890656 22.20874751 25.66799205 22.16898608 23.14314115 24.3359841
 20.80715706 20.59840954]",35505.5533067919,2153.03,0.8960041090955,249.89424794060915,25.765625,2428.6898729406093,1.1280334565429229,0,12.0,50.0
Reactive,2025-06-15 23:31:00+00:00,1411,12.0,22.43552786392346,22.515904572564615,26.642147117296222,"[21.77137177 19.91252485 20.84691849 21.00596421 23.08349901 22.61630219
 21.7415507  20.67793241 24.64413519 24.1471173  23.32206759 23.2027833
 24.75347913 21.66202783 19.06759443 20.26043738 19.47514911 21.83101392
 23.16302187 23.9582505  23.93836978 22.80516899 24.61431412 25.76739563
 22.67594433 24.89264414 23.9582505  20.24055666 21.5526839  22.6361829
 22.86481113 22.73558648 22.64612326 21.58250497 19.50497018 25.35984095
 24.08747515 25.73757455 20.52882704 23.33200795 25.0417495  22.17892644
 19.25646123 22.03976143 19.44532803 22.01988072 22.80516899 21.66202783
 19.25646123 22.39761431 23.31212724 22.92445328 24.06759443 23.22266402
 25.8667992  22.76540755 21.56262425 21.76143141 20.4194831  23.81908549
 21.45328032 23.19284294 22.96421471 24.11729622 24.93240557 22.64612326
 26.41351889 23.06361829 24.98210736 26.40357853 22.0695825  23.38170974
 22.12922465 19.83300199 22.78528827 21.35387674 19.60437376 20.64811133
 21.95029821 23.64015905 22.87475149 22.67594433 25.67793241 22.4473161
 22.34791252 17.39761431 20.87673956 22.22862823 19.94234592 24.67395626
 23.40159046 20.74751491 23.79920477 24.99204771 23.66003976 25.7972167
 24.81312127 22.07952286 24.79324056 25.38966203 24.00795229 22.66600398
 20.66799205 23.04373757 26.26441352 23.53081511 24.10735586 24.49502982
 23.92842942 23.4612326  24.30616302 24.32604374 23.72962227 21.47316103
 20.35984095 23.08349901 22.8250497  23.36182903 24.62425447 23.43141153
 22.10934394 22.87475149 19.44532803 23.54075547 21.65208748 23.77932406
 25.63817097 19.37574553 16.97017893 20.1610338  21.78131213 18.78926441
 24.73359841 21.37375746 22.26838966 23.90854871 21.90059642 23.52087475
 21.11530815 22.83499006 24.75347913 18.23260437 20.45924453 18.09343936
 21.8111332  19.76341948 20.17097416 22.47713718 23.8389662  22.67594433
 21.77137177 23.90854871 25.21073559 21.85089463 22.26838966 23.64015905
 22.21868787 19.56461233 18.63021869 23.15308151 25.06163022 20.00198807
 21.90059642 20.18091451 22.39761431 22.89463221 22.11928429 24.2166998
 22.91451292 23.60039761 22.41749503 20.95626243 21.2445328  23.00397614
 21.1749503  22.03976143 22.79522863 22.42743539 21.31411531 23.04373757
 23.85884692 20.50894632 24.61431412 22.28827038 17.62624254 18.26242545
 21.99005964 20.37972167 22.49701789 23.53081511 22.7554672  24.98210736
 23.5805169  24.01789264 26.00596421 21.77137177 23.5805169  20.6083499
 26.64214712 21.40357853]",34913.10202154233,2115.7999999999997,0.8945649518,249.37202662891104,25.765625,2390.9376516289108,1.1300395366428353,0,12.0,50.0
Reactive,2025-06-15 23:32:00+00:00,1412,12.0,22.362844640589856,22.44075546719682,28.272365805168988,"[22.50695825 18.40159046 18.70974155 23.24254473 20.28031809 23.28230616
 20.90656064 21.92047714 23.77932406 26.98011928 23.22266402 25.28031809
 22.51689861 21.86083499 21.7415507  23.12326044 22.944334   21.66202783
 20.43936382 20.37972167 20.8667992  21.65208748 22.14910537 23.32206759
 23.36182903 26.57256461 26.67196819 20.25049702 21.45328032 22.23856859
 22.39761431 22.0695825  22.6361829  22.01988072 23.35188867 22.27833002
 23.66003976 22.59642147 24.37574553 22.85487078 23.69980119 17.87475149
 20.44930417 19.04771372 18.93836978 21.01590457 20.84691849 24.28628231
 23.08349901 22.42743539 23.0139165  21.18489066 24.08747515 24.07753479
 25.51888668 25.13121272 19.29622266 22.09940358 22.         20.88667992
 21.31411531 25.01192843 22.43737575 22.60636183 22.89463221 24.53479125
 21.11530815 23.52087475 23.99801193 25.13121272 22.59642147 20.33996024
 23.44135189 23.96819085 22.31809145 23.93836978 20.1610338  22.53677932
 23.2027833  22.67594433 25.36978131 20.49900596 23.92842942 24.44532803
 20.97614314 21.92047714 21.38369781 22.87475149 21.32405567 24.30616302
 20.26043738 23.26242545 20.96620278 22.40755467 23.77932406 22.7554672
 26.22465209 23.70974155 28.27236581 20.83697813 21.6222664  19.13717694
 24.2166998  21.57256461 21.02584493 23.80914513 22.81510934 23.51093439
 23.66998012 21.85089463 24.29622266 22.6361829  24.06759443 22.69582505
 19.57455268 20.3499006  18.36182903 22.76540755 24.75347913 22.4473161
 20.55864811 22.81510934 24.28628231 25.33001988 23.88866799 23.57057654
 21.88071571 20.74751491 23.12326044 21.72166998 19.28628231 19.73359841
 22.6361829  23.92842942 22.6361829  22.49701789 22.20874751 22.49701789
 25.54870775 23.9582505  22.68588469 20.96620278 22.07952286 22.64612326
 20.97614314 20.83697813 20.54870775 22.46719682 21.98011928 19.16699801
 22.96421471 21.30417495 22.47713718 22.61630219 24.74353877 25.07157058
 18.81908549 23.23260437 21.20477137 22.12922465 22.55666004 22.03976143
 25.47912525 24.50497018 21.31411531 23.87872763 24.08747515 23.82902584
 25.0417495  21.63220676 20.84691849 20.21073559 19.99204771 19.90258449
 20.38966203 22.97415507 20.36978131 21.65208748 23.31212724 24.11729622
 23.28230616 21.42345924 21.2445328  25.8667992  18.87872763 18.66003976
 21.16500994 21.78131213 22.67594433 22.16898608 22.00994036 21.67196819
 23.23260437 23.30218688 22.74552684 24.64413519 23.30218688 22.51689861
 24.04771372 22.27833002]",34669.933029557425,2100.6800000000003,0.893976517688,249.1356365815668,25.765625,2375.581261581567,1.130862987976068,0,12.0,50.0
Reactive,2025-06-15 23:33:00+00:00,1413,12.0,22.390690166623127,22.471421471172963,27.019880715705767,"[19.72365805 19.81312127 21.65208748 19.30616302 22.49701789 21.12524851
 22.85487078 26.055666   20.84691849 21.09542744 23.67992048 22.93439364
 21.055666   19.15705765 21.59244533 22.76540755 23.45129225 24.60437376
 21.64214712 24.71371769 23.30218688 23.24254473 24.41550696 24.87276342
 25.95626243 23.03379722 25.46918489 21.3638171  23.60039761 19.71371769
 20.87673956 20.35984095 21.34393638 23.80914513 23.24254473 22.96421471
 22.89463221 23.4612326  21.97017893 24.81312127 23.59045726 20.31013917
 20.43936382 21.7415507  22.4473161  23.30218688 20.43936382 20.63817097
 23.44135189 24.36580517 22.10934394 24.1471173  24.6640159  24.54473161
 22.14910537 23.52087475 21.7415507  18.90854871 22.24850895 23.25248509
 20.99602386 21.23459245 23.80914513 22.76540755 24.3359841  23.08349901
 24.17693837 24.68389662 23.35188867 23.22266402 19.49502982 21.44333996
 21.01590457 21.32405567 21.44333996 22.2584493  21.7415507  23.18290258
 23.97813121 22.93439364 20.93638171 22.5666004  24.94234592 25.46918489
 19.25646123 20.48906561 22.41749503 20.88667992 23.05367793 19.61431412
 20.12127237 22.33797217 22.05964215 21.42345924 22.33797217 24.86282306
 21.23459245 25.25049702 25.8667992  21.46322068 21.96023857 19.88270378
 20.61829026 24.55467197 23.04373757 22.35785288 21.83101392 23.14314115
 22.80516899 22.64612326 22.91451292 22.42743539 23.05367793 21.51292247
 20.8667992  22.10934394 20.82703777 23.18290258 20.33001988 22.85487078
 22.69582505 22.50695825 20.39960239 23.87872763 23.06361829 22.7554672
 26.71172962 20.82703777 17.22862823 20.5387674  18.26242545 24.20675944
 25.30019881 21.13518887 24.79324056 25.27037773 22.2584493  24.00795229
 23.8389662  23.68986083 25.50894632 21.26441352 21.18489066 22.55666004
 20.97614314 22.23856859 21.055666   22.98409543 23.2027833  22.91451292
 22.28827038 22.69582505 23.85884692 21.97017893 27.01988072 21.67196819
 20.55864811 21.49304175 21.40357853 22.8250497  23.22266402 21.38369781
 22.71570577 23.11332008 24.55467197 22.87475149 20.63817097 26.75149105
 23.08349901 24.81312127 22.60636183 18.50099404 21.58250497 22.16898608
 21.54274354 22.46719682 24.24652087 21.91053678 22.85487078 24.76341948
 22.59642147 23.15308151 22.48707753 21.72166998 18.15308151 20.97614314
 22.26838966 17.93439364 20.06163022 25.52882704 21.09542744 22.99403579
 21.87077535 23.0139165  25.13121272 23.75944334 23.22266402 24.69383698
 25.19085487 20.33001988]",34763.093021454326,2106.85,0.8942169153875,249.23381338550007,25.765625,2381.8494383855,1.1305263489975557,0,12.0,50.0
Reactive,2025-06-15 23:34:00+00:00,1414,12.0,22.500886037105822,22.588767395626242,27.52683896620278,"[19.72365805 21.22465209 25.10139165 20.88667992 20.59840954 24.45526839
 24.54473161 25.27037773 23.61033797 23.45129225 24.01789264 24.19681909
 22.40755467 18.72962227 20.8667992  22.46719682 22.70576541 21.80119284
 20.44930417 22.86481113 23.17296223 22.1888668  23.44135189 22.00994036
 22.88469185 22.01988072 24.23658052 22.4473161  22.32803181 20.52882704
 22.85487078 24.027833   24.27634195 21.8111332  22.92445328 23.00397614
 25.07157058 21.59244533 24.52485089 22.78528827 22.34791252 19.027833
 21.28429423 18.90854871 20.10139165 23.52087475 23.02385686 20.91650099
 24.03777336 23.48111332 23.63021869 22.0695825  25.30019881 23.67992048
 23.78926441 24.8528827  18.73956262 22.20874751 21.8111332  20.87673956
 22.45725646 22.31809145 20.81709742 26.055666   23.31212724 20.88667992
 24.1471173  21.82107356 24.027833   24.15705765 18.10337972 19.94234592
 23.02385686 24.48508946 19.55467197 22.23856859 21.52286282 23.31212724
 24.19681909 23.06361829 22.08946322 23.11332008 25.84691849 24.93240557
 22.47713718 22.62624254 20.72763419 21.97017893 21.02584493 22.10934394
 22.22862823 21.51292247 19.23658052 21.07554672 21.15506958 23.67992048
 22.76540755 25.95626243 24.91252485 18.91848907 21.16500994 19.43538767
 22.47713718 24.08747515 20.26043738 19.98210736 22.28827038 21.85089463
 23.62027833 23.74950298 23.10337972 27.         21.25447316 18.48111332
 21.82107356 18.98807157 19.53479125 22.77534791 22.27833002 24.37574553
 24.26640159 23.93836978 22.90457256 21.38369781 22.80516899 23.06361829
 24.30616302 21.98011928 23.94831014 21.53280318 22.23856859 20.57852883
 23.28230616 22.27833002 23.96819085 23.04373757 24.53479125 22.96421471
 23.00397614 23.29224652 24.68389662 19.17693837 21.60238569 20.67793241
 22.32803181 22.38767396 21.31411531 24.5944334  20.19085487 26.73161034
 21.46322068 24.89264414 23.92842942 24.51491054 25.90656064 26.98011928
 21.30417495 20.3499006  21.3638171  24.13717694 23.27236581 23.10337972
 21.60238569 23.31212724 24.98210736 21.08548708 22.48707753 24.05765408
 25.43936382 23.85884692 21.58250497 23.24254473 21.34393638 21.09542744
 20.02186879 22.83499006 21.49304175 22.74552684 24.55467197 23.93836978
 23.16302187 23.02385686 26.44333996 20.67793241 19.24652087 20.18091451
 21.3638171  22.24850895 23.15308151 22.01988072 22.01988072 20.09145129
 24.71371769 22.83499006 25.7972167  23.93836978 24.07753479 22.27833002
 27.52683897 21.61232604]",35131.764325741235,2130.46,0.8951333009419999,249.58775127681565,25.765625,2405.8133762768157,1.1292459733000457,0,12.0,50.0
Reactive,2025-06-15 23:35:00+00:00,1415,12.0,22.413578896738137,22.498210735586483,28.02385685884692,"[23.40159046 22.24850895 23.06361829 22.99403579 21.99005964 23.15308151
 22.2584493  22.23856859 24.57455268 24.42544732 24.87276342 24.53479125
 26.72166998 21.96023857 23.0139165  20.92644135 21.16500994 21.67196819
 20.09145129 22.7554672  23.85884692 24.52485089 24.51491054 24.49502982
 28.02385686 21.97017893 26.45328032 21.8111332  20.38966203 20.40954274
 19.77335984 22.48707753 20.97614314 21.53280318 23.51093439 21.01590457
 25.33996024 20.7972167  25.24055666 24.54473161 23.50099404 22.48707753
 20.57852883 20.01192843 18.88866799 19.16699801 20.6083499  23.33200795
 21.67196819 23.29224652 24.32604374 20.57852883 23.75944334 23.62027833
 23.78926441 23.02385686 21.51292247 24.2166998  21.40357853 22.17892644
 23.80914513 21.29423459 23.52087475 23.11332008 21.44333996 23.81908549
 23.2027833  21.49304175 25.59840954 22.47713718 18.55069583 24.39562624
 19.61431412 20.17097416 21.47316103 21.21471173 22.46719682 22.35785288
 22.71570577 22.47713718 24.31610338 24.87276342 27.74552684 24.35586481
 17.13916501 20.56858847 19.8528827  22.12922465 20.33996024 23.29224652
 23.91848907 20.83697813 22.0695825  20.96620278 22.2584493  25.67793241
 23.45129225 23.06361829 22.65606362 17.3777336  20.92644135 20.36978131
 22.65606362 19.42544732 20.33996024 24.45526839 22.58648111 23.59045726
 23.64015905 23.9582505  20.75745527 21.51292247 26.82107356 18.80914513
 22.20874751 19.64413519 20.92644135 24.5944334  21.32405567 23.7693837
 22.944334   22.4473161  22.17892644 25.25049702 22.01988072 23.52087475
 25.8667992  21.4333996  20.96620278 22.00994036 22.11928429 20.64811133
 21.37375746 21.68190855 20.85685885 21.88071571 24.00795229 24.2166998
 22.80516899 25.37972167 25.7972167  19.55467197 21.14512922 20.46918489
 21.08548708 21.70178926 20.96620278 23.47117296 21.30417495 22.96421471
 22.34791252 23.75944334 23.33200795 26.14512922 22.80516899 25.19085487
 22.46719682 20.44930417 22.62624254 22.39761431 21.21471173 22.14910537
 25.55864811 22.88469185 20.03180915 20.75745527 24.15705765 24.46520875
 24.58449304 23.32206759 18.82902584 20.18091451 20.09145129 21.57256461
 21.84095427 21.31411531 21.21471173 18.8389662  24.29622266 22.26838966
 22.83499006 24.95228628 25.90656064 25.89662028 19.50497018 18.69980119
 20.33996024 22.69582505 21.88071571 20.32007952 23.44135189 21.96023857
 25.25049702 24.77335984 25.61829026 24.42544732 23.7693837  25.26043738
 23.66998012 19.18687873]",34839.66955692711,2112.24,0.8944266109119999,249.3176440041957,25.765625,2387.3232690041955,1.1302329607450838,0,12.0,50.0
