policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
Reactive,2025-06-15 23:36:00+00:00,1416,12.0,22.30035425693484,22.380367793240556,26.731610337972167,"[19.3359841  23.19284294 22.87475149 20.89662028 23.06361829 21.68190855
 22.51689861 19.99204771 21.98011928 22.88469185 22.81510934 25.32007952
 25.91650099 19.92246521 22.19880716 20.66799205 21.38369781 22.33797217
 20.00198807 22.11928429 23.61033797 26.35387674 24.03777336 24.89264414
 21.67196819 26.73161034 24.09741551 20.89662028 19.68389662 20.69781312
 21.10536779 21.35387674 21.34393638 21.76143141 21.04572565 24.46520875
 21.86083499 23.45129225 20.15109344 25.12127237 22.47713718 20.33001988
 17.05964215 20.29025845 22.16898608 20.61829026 23.93836978 22.55666004
 22.83499006 22.60636183 21.79125249 22.91451292 25.68787276 22.59642147
 23.60039761 23.72962227 21.44333996 20.78727634 17.71570577 22.61630219
 22.13916501 21.65208748 21.53280318 21.92047714 21.73161034 26.31411531
 22.55666004 25.01192843 24.87276342 23.69980119 19.027833   21.3638171
 20.27037773 21.52286282 21.25447316 20.65805169 23.17296223 20.3499006
 22.52683897 22.12922465 24.10735586 22.15904573 24.07753479 23.67992048
 18.66998012 17.98409543 21.12524851 22.42743539 21.42345924 22.19880716
 22.87475149 23.96819085 22.72564612 22.99403579 22.2584493  22.01988072
 24.90258449 23.07355865 24.64413519 18.79920477 21.49304175 20.47912525
 22.64612326 21.71172962 19.89264414 21.01590457 22.12922465 23.70974155
 22.52683897 23.02385686 24.41550696 24.69383698 25.09145129 19.67395626
 22.49701789 23.18290258 20.21073559 23.48111332 24.20675944 23.27236581
 22.66600398 22.69582505 22.16898608 21.51292247 22.71570577 22.81510934
 25.66799205 22.30815109 22.81510934 18.62027833 19.91252485 21.33399602
 20.26043738 25.10139165 20.97614314 24.08747515 23.12326044 22.97415507
 23.82902584 25.99602386 26.41351889 21.16500994 20.26043738 23.75944334
 20.39960239 19.972167   23.15308151 22.80516899 21.79125249 23.44135189
 22.27833002 22.71570577 21.83101392 23.27236581 24.32604374 23.5805169
 22.52683897 22.03976143 19.88270378 21.71172962 22.24850895 21.15506958
 24.45526839 20.94632207 23.26242545 25.94632207 25.73757455 19.22664016
 25.02186879 25.39960239 20.50894632 21.49304175 22.02982107 20.4194831
 21.87077535 20.47912525 24.46520875 20.80715706 20.52882704 22.11928429
 25.48906561 24.972167   25.07157058 25.70775348 21.90059642 21.04572565
 22.00994036 22.944334   23.36182903 19.7833002  21.04572565 21.96023857
 21.60238569 21.65208748 22.30815109 23.5805169  24.63419483 24.05765408
 23.5805169  19.96222664]",34460.865202001194,2088.5299999999997,0.8935020121955,248.9353570931471,25.765625,2363.230982093147,1.1315283869961874,0,12.0,50.0
Reactive,2025-06-15 23:37:00+00:00,1417,12.0,22.35376184373737,22.43792246520875,27.87475149105368,"[19.65407555 20.01192843 21.22465209 21.50298211 21.45328032 23.77932406
 20.12127237 22.48707753 21.91053678 22.38767396 25.52882704 24.94234592
 23.11332008 20.50894632 17.91451292 20.45924453 20.8667992  21.31411531
 22.1888668  26.30417495 24.19681909 21.86083499 23.9582505  24.77335984
 25.77733598 25.36978131 23.37176938 17.51689861 20.29025845 20.22067594
 22.7554672  21.22465209 24.4055666  21.08548708 20.47912525 21.59244533
 22.43737575 22.81510934 22.85487078 23.7693837  26.08548708 18.92842942
 21.10536779 21.16500994 20.88667992 21.15506958 20.46918489 20.8667992
 25.82703777 23.16302187 23.96819085 23.27236581 20.99602386 23.86878728
 22.72564612 25.82703777 21.20477137 20.70775348 20.69781312 21.4333996
 23.1332008  22.08946322 21.60238569 22.01988072 22.08946322 25.88667992
 22.76540755 23.97813121 24.47514911 25.82703777 18.18290258 19.74353877
 22.36779324 21.95029821 17.93439364 23.81908549 24.70377734 22.64612326
 21.39363817 23.02385686 23.31212724 23.88866799 24.26640159 24.07753479
 20.27037773 19.56461233 16.97017893 21.86083499 21.50298211 22.39761431
 21.89065606 22.26838966 22.04970179 24.24652087 23.64015905 22.46719682
 24.7833002  26.38369781 23.27236581 20.85685885 21.97017893 23.1332008
 19.88270378 23.33200795 21.70178926 22.53677932 24.67395626 20.62823062
 24.12723658 23.66998012 24.09741551 21.32405567 25.58846918 18.41153082
 21.07554672 21.23459245 23.09343936 19.80318091 24.76341948 20.92644135
 21.06560636 22.49701789 23.74950298 23.41153082 25.06163022 24.22664016
 22.83499006 22.34791252 19.80318091 18.59045726 23.42147117 23.87872763
 21.98011928 21.3638171  23.43141153 23.66003976 22.01988072 21.5526839
 21.9304175  22.27833002 26.23459245 21.06560636 20.81709742 21.54274354
 22.97415507 23.00397614 21.22465209 21.91053678 24.68389662 25.49900596
 24.25646123 23.02385686 25.81709742 25.82703777 23.26242545 23.06361829
 21.77137177 20.8667992  23.52087475 22.65606362 23.11332008 24.45526839
 20.33001988 23.78926441 21.3638171  23.30218688 25.18091451 22.96421471
 24.77335984 22.2584493  17.0695825  22.39761431 21.57256461 21.22465209
 22.77534791 21.92047714 20.69781312 23.37176938 20.33001988 22.0695825
 23.25248509 23.5805169  24.29622266 21.01590457 21.70178926 21.90059642
 22.99403579 21.055666   18.56063618 19.87276342 22.32803181 23.90854871
 22.93439364 25.24055666 21.39363817 22.83499006 27.87475149 25.9860835
 21.7415507  19.6640159 ]",34639.54562440774,2100.1099999999997,0.8939542899395,249.12644713660802,25.765625,2375.0020721366077,1.1308941303725082,0,12.0,50.0
Reactive,2025-06-15 23:38:00+00:00,1418,12.0,22.252492039165222,22.332654075546717,27.43737574552684,"[20.07157058 21.45328032 19.30616302 21.96023857 23.73956262 21.60238569
 21.42345924 21.37375746 23.90854871 24.70377734 24.63419483 24.08747515
 25.8667992  19.80318091 23.38170974 21.85089463 20.97614314 21.48310139
 21.06560636 23.52087475 21.73161034 25.50894632 22.45725646 24.74353877
 24.00795229 23.82902584 24.72365805 20.50894632 22.36779324 20.48906561
 23.3916501  23.73956262 22.45725646 19.72365805 23.42147117 22.47713718
 22.02982107 20.5387674  22.77534791 24.027833   27.02982107 18.9582505
 18.67992048 22.03976143 19.4055666  21.39363817 21.29423459 21.97017893
 23.00397614 22.96421471 23.5805169  23.60039761 21.33399602 21.92047714
 22.70576541 21.39363817 19.25646123 22.38767396 21.63220676 20.71769384
 19.94234592 25.25049702 19.81312127 24.17693837 22.74552684 22.65606362
 23.5805169  23.57057654 26.64214712 22.79522863 21.76143141 22.80516899
 20.18091451 21.11530815 21.90059642 24.58449304 23.1332008  22.10934394
 22.30815109 20.31013917 25.44930417 21.54274354 21.78131213 23.48111332
 18.10337972 21.34393638 19.24652087 21.90059642 20.76739563 24.15705765
 23.1332008  19.29622266 22.92445328 22.74552684 19.18687873 23.69980119
 26.30417495 23.49105368 25.47912525 21.19483101 19.77335984 19.36580517
 19.972167   22.33797217 22.26838966 20.44930417 22.83499006 25.02186879
 22.4473161  24.26640159 23.50099404 25.01192843 22.87475149 19.72365805
 20.18091451 19.00795229 22.57654076 19.82306163 25.81709742 23.50099404
 21.67196819 24.4055666  23.96819085 25.10139165 27.43737575 25.06163022
 23.63021869 17.57654076 21.01590457 19.37574553 18.09343936 21.3638171
 20.58846918 24.94234592 21.96023857 22.80516899 22.0695825  20.47912525
 24.72365805 23.75944334 25.42942346 18.04373757 21.63220676 17.944334
 25.07157058 24.12723658 23.17296223 23.4612326  23.97813121 21.82107356
 22.99403579 23.19284294 25.20079523 24.50497018 25.68787276 23.05367793
 20.57852883 19.52485089 21.42345924 19.42544732 23.41153082 21.47316103
 22.41749503 23.32206759 21.055666   23.34194831 24.06759443 23.57057654
 23.92842942 22.74552684 21.4333996  18.00397614 21.055666   20.50894632
 21.45328032 20.37972167 20.14115308 21.84095427 21.42345924 23.12326044
 22.17892644 24.94234592 24.6640159  25.83697813 20.52882704 22.5666004
 21.35387674 20.82703777 25.13121272 21.79125249 19.82306163 19.27634195
 23.34194831 22.40755467 21.21471173 23.28230616 22.11928429 26.78131213
 23.91848907 21.75149105]",34300.737366231166,2078.9300000000003,0.8931260502755,248.77055174039378,25.765625,2353.466176740394,1.1320564794102705,0,12.0,50.0
Reactive,2025-06-15 23:39:00+00:00,1419,12.0,22.421684032308974,22.512077534791253,27.825049701789265,"[24.58449304 21.50298211 19.47514911 21.51292247 22.53677932 20.00198807
 23.30218688 24.80318091 23.70974155 22.16898608 26.48310139 25.00198807
 23.23260437 20.76739563 23.07355865 21.50298211 23.06361829 23.08349901
 20.28031809 25.5387674  22.92445328 22.87475149 21.33399602 22.12922465
 24.15705765 22.97415507 25.68787276 21.9304175  20.96620278 18.1332008
 22.24850895 20.33001988 24.62425447 21.56262425 20.73757455 21.42345924
 21.13518887 23.14314115 21.72166998 24.05765408 26.04572565 19.57455268
 23.36182903 16.97017893 18.87872763 20.01192843 22.04970179 20.2306163
 21.7415507  24.01789264 25.18091451 21.80119284 27.8250497  22.91451292
 25.67793241 23.52087475 21.73161034 21.59244533 19.48508946 20.73757455
 25.18091451 22.0695825  24.88270378 23.29224652 22.84493042 25.52882704
 24.34592445 24.23658052 23.49105368 23.66003976 19.57455268 20.01192843
 18.43141153 24.972167   21.79125249 24.69383698 22.86481113 22.13916501
 23.1332008  23.00397614 24.89264414 24.38568588 23.59045726 25.54870775
 19.93240557 21.88071571 23.25248509 24.26640159 22.42743539 22.24850895
 22.12922465 23.47117296 24.36580517 24.83300199 22.80516899 24.51491054
 23.5805169  22.         22.6361829  20.30019881 18.4612326  23.61033797
 23.74950298 21.98011928 20.33996024 20.69781312 24.84294235 22.20874751
 23.87872763 21.87077535 23.98807157 21.69184891 25.22067594 21.65208748
 20.21073559 21.15506958 22.40755467 22.78528827 22.01988072 19.36580517
 21.90059642 21.04572565 22.79522863 25.10139165 21.89065606 23.86878728
 24.19681909 19.58449304 20.65805169 21.49304175 21.80119284 23.59045726
 24.31610338 21.37375746 22.32803181 24.18687873 21.47316103 23.67992048
 23.97813121 25.63817097 24.37574553 20.78727634 20.66799205 20.26043738
 23.34194831 20.92644135 21.99005964 25.38966203 21.57256461 22.83499006
 20.12127237 26.37375746 23.92842942 25.43936382 21.54274354 22.46719682
 22.83499006 18.22266402 22.08946322 22.30815109 21.59244533 24.972167
 21.10536779 21.09542744 23.80914513 24.36580517 23.98807157 23.27236581
 23.11332008 24.81312127 16.97017893 22.944334   19.43538767 23.1332008
 21.14512922 21.82107356 23.24254473 21.10536779 23.35188867 24.35586481
 21.89065606 21.77137177 24.27634195 22.10934394 19.87276342 21.97017893
 19.76341948 22.42743539 21.99005964 22.28827038 20.55864811 24.37574553
 22.65606362 21.90059642 23.94831014 22.70576541 23.48111332 22.24850895
 23.57057654 18.18290258]",34866.7860984929,2115.03,0.8945350404954999,249.36033045418208,25.765625,2390.1559554541823,1.1300813489426542,0,12.0,50.0
Reactive,2025-06-15 23:40:00+00:00,1420,12.0,22.582617668236335,22.68280318091451,27.785288270377734,"[21.78131213 23.18290258 20.15109344 21.61232604 20.1610338  22.80516899
 23.38170974 22.67594433 23.42147117 23.92842942 24.20675944 22.97415507
 25.48906561 19.18687873 22.6361829  22.43737575 19.80318091 19.67395626
 20.3499006  18.96819085 23.06361829 20.96620278 22.08946322 25.74751491
 25.49900596 23.74950298 24.18687873 21.22465209 24.50497018 23.4612326
 21.26441352 19.24652087 21.28429423 23.72962227 21.35387674 23.75944334
 22.67594433 23.06361829 21.78131213 23.45129225 24.46520875 18.84890656
 18.64015905 17.15904573 18.99801193 21.9304175  20.28031809 22.96421471
 22.11928429 20.50894632 23.59045726 23.00397614 26.63220676 25.31013917
 22.84493042 24.94234592 19.71371769 21.44333996 24.35586481 21.95029821
 22.33797217 22.36779324 23.72962227 22.55666004 21.25447316 25.24055666
 22.49701789 22.81510934 24.71371769 26.23459245 20.14115308 24.07753479
 23.29224652 23.88866799 23.45129225 23.92842942 22.61630219 19.98210736
 23.16302187 21.03578529 20.73757455 23.9582505  23.97813121 24.28628231
 19.49502982 23.68986083 22.95427435 21.80119284 21.67196819 21.98011928
 23.92842942 22.43737575 22.53677932 22.54671968 24.10735586 24.17693837
 23.06361829 21.75149105 26.34393638 20.77733598 20.8667992  23.35188867
 21.7415507  19.95228628 22.69582505 20.78727634 23.37176938 26.27435388
 23.57057654 22.77534791 25.52882704 25.32007952 22.         21.18489066
 20.19085487 21.09542744 21.2445328  21.8111332  22.98409543 24.18687873
 23.34194831 23.94831014 23.85884692 23.7693837  24.2166998  24.32604374
 24.37574553 20.74751491 20.88667992 21.32405567 23.29224652 24.77335984
 22.43737575 24.25646123 21.67196819 20.99602386 23.87872763 22.05964215
 24.38568588 27.40755467 23.78926441 20.94632207 20.33001988 22.01988072
 22.3777336  24.5944334  19.28628231 21.85089463 24.41550696 22.83499006
 25.1610338  25.06163022 24.54473161 25.66799205 27.78528827 23.66998012
 20.03180915 24.47514911 21.1749503  19.20675944 25.59840954 21.80119284
 21.48310139 20.77733598 24.35586481 25.47912525 23.6500994  21.09542744
 21.95029821 22.78528827 19.5944334  22.42743539 18.60039761 21.9304175
 21.96023857 22.10934394 21.41351889 23.66998012 26.13518887 25.05168986
 21.02584493 19.23658052 26.34393638 24.42544732 21.49304175 21.07554672
 22.31809145 23.51093439 21.00596421 22.28827038 23.48111332 23.79920477
 23.64015905 23.90854871 23.25248509 25.30019881 25.51888668 21.86083499
 24.11729622 20.7972167 ]",35405.20567085149,2149.38,0.895863628078,249.84677139076848,25.765625,2424.9923963907686,1.1282287898792993,0,12.0,50.0
Reactive,2025-06-15 23:41:00+00:00,1421,12.0,22.627922195506653,22.731809145129226,27.497017892644138,"[23.3916501  22.74552684 19.64413519 24.51491054 20.30019881 23.53081511
 21.86083499 22.4473161  23.69980119 23.87872763 24.30616302 21.07554672
 22.         22.7554672  21.73161034 22.34791252 21.41351889 22.39761431
 23.35188867 23.12326044 21.4333996  24.15705765 21.48310139 24.55467197
 23.2027833  23.08349901 24.6640159  21.38369781 22.2584493  21.25447316
 20.93638171 21.71172962 22.66600398 22.51689861 23.51093439 22.12922465
 24.73359841 22.85487078 22.11928429 20.69781312 24.99204771 19.55467197
 23.23260437 22.26838966 18.21272366 20.96620278 20.78727634 20.84691849
 19.95228628 23.61033797 23.61033797 23.29224652 24.68389662 24.15705765
 26.23459245 25.7972167  22.55666004 23.15308151 22.36779324 21.45328032
 21.58250497 23.92842942 23.82902584 23.29224652 23.98807157 22.78528827
 20.6083499  24.27634195 24.38568588 24.61431412 20.81709742 21.00596421
 21.84095427 21.03578529 22.87475149 21.02584493 23.52087475 22.90457256
 20.99602386 22.68588469 22.86481113 26.18489066 25.33996024 24.76341948
 22.4473161  21.85089463 24.74353877 21.53280318 23.2027833  21.44333996
 24.77335984 24.29622266 24.44532803 22.76540755 25.69781312 21.78131213
 23.57057654 24.027833   25.62823062 21.53280318 22.17892644 20.27037773
 20.88667992 21.25447316 19.1471173  21.27435388 21.66202783 21.06560636
 20.80715706 24.08747515 22.41749503 25.77733598 22.7554672  20.24055666
 22.11928429 21.52286282 19.98210736 22.22862823 23.53081511 23.27236581
 22.05964215 20.73757455 21.86083499 24.57455268 21.1749503  21.90059642
 24.2166998  20.94632207 23.29224652 22.93439364 23.66003976 24.15705765
 22.16898608 22.97415507 20.51888668 22.3777336  23.23260437 23.60039761
 26.56262425 23.98807157 22.96421471 23.11332008 20.67793241 21.53280318
 18.75944334 19.8528827  20.46918489 22.43737575 22.80516899 22.40755467
 24.51491054 25.05168986 23.91848907 24.00795229 23.43141153 24.07753479
 21.83101392 21.18489066 20.77733598 22.36779324 23.5805169  24.20675944
 22.79522863 25.81709742 25.9860835  21.8111332  24.99204771 24.56461233
 23.72962227 22.93439364 20.85685885 20.38966203 22.13916501 22.47713718
 22.41749503 20.81709742 24.27634195 24.29622266 25.65805169 25.10139165
 22.80516899 26.28429423 22.40755467 25.84691849 19.8528827  22.22862823
 20.91650099 22.2584493  22.99403579 22.42743539 21.00596421 18.77932406
 22.05964215 23.80914513 25.14115308 24.80318091 24.25646123 23.41153082
 27.49701789 20.63817097]",35556.77649728706,2159.2400000000002,0.8962428131119999,249.97318242154552,25.765625,2434.9788074215458,1.1277017873981334,0,12.0,50.0
Reactive,2025-06-15 23:42:00+00:00,1422,12.0,22.503109566369226,22.601739562624253,26.860834990059644,"[21.90059642 22.4473161  20.08151093 16.97017893 22.21868787 20.78727634
 26.86083499 25.30019881 23.2027833  22.89463221 26.78131213 24.2166998
 23.18290258 21.21471173 20.24055666 21.59244533 22.80516899 18.9582505
 22.38767396 21.47316103 23.52087475 22.59642147 23.08349901 24.99204771
 22.         25.18091451 23.29224652 17.92445328 20.75745527 19.43538767
 20.49900596 22.96421471 23.21272366 23.16302187 24.15705765 23.84890656
 23.00397614 24.96222664 23.17296223 23.44135189 23.99801193 23.68986083
 21.92047714 23.50099404 21.28429423 19.77335984 23.09343936 25.05168986
 20.45924453 22.48707753 23.71968191 24.80318091 24.55467197 25.25049702
 24.69383698 23.14314115 21.10536779 21.34393638 20.4194831  23.23260437
 21.30417495 21.64214712 22.20874751 22.1888668  25.22067594 25.31013917
 25.06163022 25.82703777 23.42147117 25.15109344 20.5387674  20.33001988
 20.10139165 20.10139165 25.09145129 20.70775348 22.12922465 21.90059642
 26.77137177 22.07952286 24.027833   23.51093439 23.21272366 24.54473161
 20.81709742 20.65805169 19.75347913 20.35984095 21.67196819 22.28827038
 23.47117296 20.19085487 21.23459245 21.3638171  22.79522863 22.53677932
 23.98807157 23.00397614 24.61431412 21.1749503  20.68787276 21.11530815
 23.49105368 22.15904573 21.04572565 23.36182903 21.80119284 23.49105368
 23.82902584 22.68588469 24.71371769 25.58846918 25.61829026 20.31013917
 18.29224652 22.41749503 21.12524851 22.20874751 20.11133201 23.34194831
 24.87276342 23.03379722 21.80119284 23.40159046 24.74353877 24.4055666
 25.8667992  24.54473161 20.32007952 20.66799205 20.57852883 21.38369781
 18.88866799 20.36978131 23.5805169  21.42345924 25.01192843 24.53479125
 25.21073559 23.15308151 25.13121272 23.67992048 21.63220676 20.95626243
 21.20477137 20.49900596 19.73359841 24.49502982 21.27435388 25.24055666
 24.84294235 23.86878728 24.39562624 21.57256461 24.16699801 25.96620278
 18.50099404 20.72763419 21.44333996 22.27833002 22.43737575 25.75745527
 23.09343936 25.91650099 21.11530815 23.66998012 24.90258449 21.87077535
 24.76341948 23.24254473 22.32803181 20.88667992 24.39562624 19.5944334
 25.05168986 21.34393638 19.88270378 21.30417495 22.53677932 21.09542744
 21.3638171  25.12127237 22.89463221 23.93836978 22.43737575 20.39960239
 20.15109344 21.40357853 21.11530815 21.97017893 22.99403579 23.86878728
 23.79920477 19.90258449 23.43141153 24.35586481 22.         23.12326044
 22.38767396 21.14512922]",35139.20336524487,2133.07,0.8952342618755,249.62477704221874,25.765625,2408.460402042219,1.1291051873788571,0,12.0,50.0
Reactive,2025-06-15 23:43:00+00:00,1423,12.0,22.425234973542185,22.521073558648112,27.894632206759443,"[18.99801193 24.06759443 23.97813121 20.22067594 18.81908549 21.37375746
 22.28827038 20.81709742 21.14512922 25.54870775 22.77534791 22.61630219
 26.89065606 17.16898608 22.81510934 19.54473161 22.98409543 21.39363817
 23.10337972 22.2584493  23.10337972 22.24850895 22.95427435 20.95626243
 21.055666   23.4612326  23.19284294 17.95427435 20.37972167 21.58250497
 21.18489066 24.58449304 23.72962227 23.04373757 19.84294235 23.06361829
 22.20874751 24.07753479 19.81312127 24.17693837 24.04771372 20.84691849
 19.51491054 19.52485089 21.92047714 20.5387674  24.89264414 21.19483101
 23.38170974 23.84890656 21.6222664  23.31212724 26.26441352 22.71570577
 22.7554672  22.83499006 19.95228628 20.84691849 19.77335984 21.00596421
 24.28628231 22.96421471 23.09343936 23.22266402 21.66202783 24.4055666
 22.68588469 22.7554672  25.69781312 25.90656064 21.59244533 20.32007952
 23.03379722 24.48508946 23.49105368 18.78926441 22.1888668  24.41550696
 21.63220676 23.4612326  22.97415507 22.13916501 25.12127237 24.52485089
 19.5944334  22.97415507 21.38369781 22.47713718 21.055666   22.22862823
 24.94234592 22.22862823 25.89662028 21.69184891 25.5387674  23.29224652
 24.07753479 23.06361829 24.42544732 20.00198807 18.97813121 20.33996024
 21.00596421 24.03777336 22.0695825  21.07554672 21.6222664  24.35586481
 22.99403579 23.54075547 22.50695825 27.89463221 26.37375746 22.87475149
 19.972167   18.84890656 20.62823062 25.82703777 21.21471173 20.64811133
 21.83101392 24.22664016 21.49304175 21.72166998 25.06163022 22.97415507
 25.40954274 22.60636183 19.4055666  22.62624254 20.0417495  22.13916501
 23.18290258 22.78528827 24.32604374 24.10735586 22.14910537 22.43737575
 24.05765408 22.88469185 21.64214712 17.76540755 22.20874751 22.01988072
 21.76143141 20.61829026 21.32405567 23.59045726 25.06163022 23.61033797
 24.51491054 25.1610338  21.79125249 23.50099404 26.08548708 26.16500994
 19.54473161 20.99602386 19.32604374 21.33399602 21.46322068 21.26441352
 22.61630219 20.7972167  26.82107356 22.60636183 23.94831014 27.05964215
 24.68389662 24.68389662 20.14115308 21.31411531 22.90457256 20.96620278
 23.24254473 23.53081511 21.87077535 21.94035785 20.38966203 24.18687873
 24.42544732 23.17296223 23.81908549 23.80914513 18.10337972 21.13518887
 22.41749503 22.91451292 22.6361829  20.49900596 21.91053678 22.13916501
 21.45328032 24.12723658 22.53677932 24.07753479 24.57455268 23.97813121
 27.46719682 20.3499006 ]",34878.666127482735,2116.84,0.8946053420719999,249.3877659746322,25.765625,2391.9933909746323,1.1299830837354887,0,12.0,50.0
Reactive,2025-06-15 23:44:00+00:00,1424,12.0,22.373711959555994,22.468141153081504,28.182902584493043,"[19.4055666  19.54473161 19.6640159  22.60636183 23.47117296 23.07355865
 21.96023857 23.47117296 23.1332008  25.40954274 23.3916501  25.09145129
 23.00397614 22.21868787 23.16302187 21.91053678 19.52485089 22.74552684
 23.62027833 22.81510934 22.7554672  21.54274354 21.79125249 24.73359841
 25.77733598 23.90854871 24.39562624 23.72962227 24.7833002  21.2445328
 21.40357853 23.66998012 19.72365805 24.49502982 20.77733598 21.84095427
 21.96023857 21.68190855 23.18290258 23.97813121 23.94831014 21.11530815
 19.37574553 21.65208748 21.35387674 19.77335984 20.26043738 21.88071571
 21.82107356 23.7693837  21.44333996 20.72763419 23.29224652 21.39363817
 22.55666004 23.74950298 23.41153082 20.92644135 19.89264414 20.39960239
 20.93638171 21.26441352 24.20675944 23.1332008  23.84890656 22.15904573
 22.15904573 26.1749503  23.47117296 23.77932406 20.28031809 21.45328032
 22.78528827 20.52882704 21.85089463 24.72365805 22.0695825  22.90457256
 20.96620278 24.39562624 24.12723658 24.99204771 24.24652087 24.48508946
 21.94035785 21.42345924 21.6222664  22.73558648 21.48310139 21.26441352
 22.89463221 22.11928429 25.54870775 23.49105368 21.25447316 23.85884692
 26.32405567 23.14314115 23.70974155 24.42544732 23.72962227 19.1471173
 19.24652087 23.00397614 23.88866799 21.68190855 21.02584493 21.98011928
 26.20477137 23.72962227 23.73956262 23.53081511 20.49900596 20.28031809
 19.57455268 21.14512922 22.22862823 20.15109344 20.18091451 22.83499006
 23.10337972 22.78528827 22.93439364 24.04771372 22.33797217 26.50298211
 23.15308151 21.35387674 18.62027833 19.27634195 21.34393638 24.89264414
 23.27236581 24.68389662 20.15109344 23.59045726 24.63419483 20.99602386
 21.12524851 25.52882704 24.00795229 21.96023857 20.18091451 20.5387674
 22.47713718 22.91451292 22.07952286 25.32007952 23.4612326  22.69582505
 23.21272366 20.47912525 21.82107356 21.45328032 28.18290258 23.42147117
 20.0417495  20.22067594 19.74353877 22.29821074 22.57654076 21.87077535
 22.28827038 19.88270378 23.33200795 25.89662028 23.25248509 25.56858847
 22.38767396 22.87475149 22.43737575 20.46918489 21.4333996  24.34592445
 20.6083499  20.93638171 21.64214712 22.14910537 23.99801193 21.63220676
 21.73161034 24.64413519 21.89065606 25.24055666 19.16699801 19.24652087
 19.44532803 19.84294235 21.2445328  24.80318091 22.23856859 21.45328032
 23.54075547 23.00397614 22.91451292 24.37574553 25.45924453 24.71371769
 21.90059642 21.01590457]",34706.290731890535,2106.1900000000005,0.8941912184195,249.2234245723539,25.765625,2381.1790495723544,1.1305623184861546,0,12.0,50.0
Reactive,2025-06-15 23:45:00+00:00,1425,12.0,22.61503160164364,22.723459244532805,27.5168986083499,"[21.5526839  20.90656064 23.77932406 22.4473161  24.94234592 23.15308151
 21.83101392 24.57455268 24.53479125 23.66003976 22.60636183 25.44930417
 23.1332008  23.31212724 21.57256461 22.2584493  21.27435388 23.55069583
 21.88071571 22.54671968 22.54671968 23.43141153 24.98210736 22.07952286
 23.44135189 22.09940358 23.24254473 17.85487078 23.02385686 19.70377734
 22.5666004  21.26441352 23.47117296 20.4194831  23.16302187 22.70576541
 22.54671968 21.83101392 22.89463221 23.9582505  25.49900596 21.02584493
 19.50497018 22.87475149 22.99403579 20.76739563 20.27037773 21.16500994
 21.4333996  24.36580517 23.55069583 22.72564612 23.56063618 23.98807157
 23.68986083 25.11133201 20.11133201 20.78727634 20.56858847 22.46719682
 26.23459245 22.53677932 21.29423459 23.75944334 23.61033797 23.41153082
 24.70377734 25.85685885 22.67594433 25.50894632 23.17296223 21.84095427
 23.69980119 19.91252485 23.23260437 20.76739563 23.15308151 20.94632207
 22.45725646 22.61630219 22.27833002 23.54075547 23.43141153 24.46520875
 21.50298211 22.65606362 19.28628231 23.75944334 21.38369781 21.01590457
 22.47713718 21.8111332  23.7693837  23.63021869 26.79125249 24.77335984
 24.71371769 22.26838966 24.65407555 21.38369781 20.10139165 23.66003976
 24.08747515 23.62027833 23.34194831 23.63021869 22.77534791 21.26441352
 19.87276342 24.39562624 24.027833   24.12723658 25.29025845 23.22266402
 19.8528827  22.10934394 20.89662028 19.22664016 22.47713718 21.30417495
 22.31809145 24.91252485 23.86878728 23.34194831 22.96421471 22.68588469
 26.65208748 20.48906561 21.68190855 21.78131213 20.12127237 21.88071571
 22.5666004  22.80516899 22.88469185 20.97614314 21.27435388 24.11729622
 22.89463221 25.20079523 22.43737575 19.69383698 22.29821074 22.69582505
 20.39960239 22.39761431 23.09343936 22.21868787 21.70178926 23.93836978
 24.75347913 21.38369781 27.07952286 22.83499006 25.02186879 22.5666004
 22.90457256 19.28628231 21.22465209 21.66202783 19.94234592 22.89463221
 22.17892644 24.39562624 20.47912525 25.06163022 23.23260437 23.40159046
 27.51689861 24.37574553 20.55864811 25.22067594 20.52882704 20.61829026
 23.21272366 19.80318091 20.17097416 21.99005964 21.66202783 24.54473161
 24.24652087 24.27634195 26.01590457 23.29224652 22.2584493  23.18290258
 20.35984095 19.7833002  20.88667992 23.74950298 22.91451292 23.29224652
 24.92246521 23.54075547 22.10934394 25.4194831  24.16699801 24.65407555
 23.64015905 22.2584493 ]",35513.64972645896,2157.56,0.896178274232,249.95205651461401,25.765625,2433.277681514614,1.1277914317630167,0,12.0,50.0
Reactive,2025-06-15 23:46:00+00:00,1426,12.0,22.32200455945389,22.416302186878728,26.81113320079523,"[22.92445328 21.66202783 22.28827038 18.38170974 22.07952286 21.47316103
 22.32803181 22.944334   22.3777336  23.86878728 22.58648111 21.77137177
 24.20675944 20.69781312 21.08548708 20.95626243 23.67992048 24.56461233
 24.01789264 19.87276342 23.53081511 23.07355865 23.11332008 23.00397614
 26.8111332  20.83697813 22.90457256 20.35984095 20.2306163  20.74751491
 20.68787276 20.19085487 21.7415507  23.56063618 19.38568588 23.56063618
 20.71769384 23.52087475 25.25049702 26.04572565 23.28230616 21.16500994
 22.33797217 21.82107356 22.10934394 21.90059642 23.85884692 22.48707753
 19.91252485 22.43737575 24.83300199 21.40357853 25.43936382 24.04771372
 26.18489066 22.78528827 21.40357853 19.76341948 22.48707753 18.75944334
 22.0695825  23.85884692 22.2584493  23.36182903 23.74950298 23.82902584
 26.00596421 23.67992048 23.97813121 25.95626243 22.31809145 20.62823062
 20.52882704 22.1888668  21.25447316 22.88469185 22.04970179 20.2306163
 21.6222664  23.00397614 22.64612326 26.22465209 23.80914513 24.5944334
 20.40954274 22.7554672  20.83697813 21.1749503  22.4473161  21.57256461
 21.92047714 25.56858847 19.31610338 24.60437376 22.35785288 22.22862823
 25.80715706 24.88270378 24.10735586 18.56063618 18.07355865 23.66998012
 20.02186879 21.34393638 24.01789264 20.21073559 25.63817097 22.45725646
 22.02982107 26.41351889 23.33200795 24.52485089 23.87872763 19.90258449
 20.68787276 19.09741551 20.32007952 21.06560636 22.21868787 23.71968191
 21.98011928 22.5666004  23.64015905 23.60039761 23.33200795 22.61630219
 23.66003976 18.73956262 21.85089463 23.30218688 24.08747515 22.6361829
 19.92246521 23.06361829 23.82902584 21.89065606 22.13916501 24.92246521
 22.7554672  23.57057654 21.31411531 20.2306163  21.65208748 21.23459245
 20.52882704 21.63220676 21.055666   20.39960239 21.39363817 21.70178926
 21.00596421 21.10536779 21.5526839  22.46719682 23.19284294 24.98210736
 19.28628231 19.39562624 21.50298211 20.73757455 20.10139165 21.3638171
 23.8389662  23.44135189 21.90059642 21.2445328  26.35387674 25.29025845
 23.23260437 23.90854871 22.41749503 21.47316103 20.93638171 21.33399602
 23.47117296 22.05964215 22.76540755 22.64612326 22.87475149 22.09940358
 23.71968191 24.76341948 23.23260437 23.59045726 20.11133201 24.53479125
 21.6222664  21.49304175 19.19681909 21.20477137 22.8250497  26.31411531
 23.06361829 22.04970179 23.08349901 22.04970179 24.20675944 22.24850895
 22.43737575 22.91451292]",34533.29845410893,2095.76,0.893784550112,249.05564907043936,25.765625,2370.5812740704396,1.1311320351903078,0,12.0,50.0
Reactive,2025-06-15 23:47:00+00:00,1427,12.0,22.44642509095545,22.548558648111335,26.85089463220676,"[21.80119284 21.29423459 20.96620278 21.06560636 22.40755467 23.88866799
 20.93638171 23.91848907 22.33797217 24.81312127 26.20477137 22.84493042
 24.95228628 22.61630219 17.60636183 19.98210736 21.5526839  23.84890656
 22.86481113 22.67594433 21.34393638 22.83499006 23.66003976 21.88071571
 23.10337972 24.23658052 22.47713718 20.3499006  22.21868787 22.68588469
 20.33996024 21.10536779 21.29423459 21.12524851 21.66202783 21.88071571
 23.63021869 25.15109344 25.56858847 20.85685885 24.00795229 20.31013917
 20.88667992 18.28230616 20.78727634 20.73757455 22.03976143 20.9860835
 20.78727634 23.55069583 22.70576541 25.81709742 24.05765408 23.23260437
 24.42544732 23.99801193 20.82703777 25.81709742 21.33399602 20.71769384
 22.46719682 21.27435388 22.49701789 25.09145129 22.36779324 23.70974155
 24.50497018 24.74353877 25.59840954 26.85089463 21.67196819 20.59840954
 22.32803181 23.06361829 20.73757455 19.54473161 19.17693837 23.51093439
 23.74950298 23.25248509 23.56063618 26.1749503  22.67594433 24.22664016
 17.39761431 22.55666004 20.69781312 22.88469185 22.05964215 23.11332008
 22.19880716 24.70377734 22.99403579 21.90059642 25.58846918 23.66003976
 23.29224652 25.99602386 23.94831014 21.11530815 21.06560636 20.99602386
 22.57654076 22.84493042 24.60437376 22.97415507 21.68190855 23.50099404
 25.09145129 22.02982107 24.98210736 21.94035785 24.83300199 23.15308151
 19.93240557 19.47514911 22.69582505 22.41749503 23.49105368 23.91848907
 21.04572565 23.41153082 23.49105368 21.37375746 22.90457256 20.74751491
 24.56461233 20.14115308 22.21868787 21.84095427 19.8528827  20.93638171
 22.98409543 22.76540755 20.97614314 21.83101392 23.06361829 21.2445328
 23.75944334 26.37375746 24.36580517 21.1749503  22.1888668  20.0417495
 25.07157058 21.26441352 22.31809145 23.42147117 20.14115308 23.42147117
 24.84294235 20.54870775 25.65805169 23.34194831 26.65208748 23.11332008
 17.72564612 21.97017893 24.26640159 20.37972167 21.45328032 21.77137177
 22.15904573 21.87077535 24.47514911 25.84691849 24.84294235 23.92842942
 22.20874751 24.27634195 20.0417495  20.64811133 20.62823062 17.90457256
 19.75347913 22.71570577 22.73558648 21.5526839  24.2166998  23.63021869
 23.47117296 23.93836978 23.27236581 23.89860835 21.54274354 20.88667992
 20.58846918 23.59045726 23.29224652 21.03578529 23.84890656 22.33797217
 24.81312127 22.         23.43141153 20.44930417 22.27833002 23.52087475
 23.69980119 20.73757455]",34949.55978430055,2122.37,0.8948199279155,249.4703376912953,25.765625,2397.605962691295,1.1296833081372688,0,12.0,50.0
Reactive,2025-06-15 23:48:00+00:00,1428,12.0,22.375089939116425,22.474751491053677,26.612326043737575,"[22.97415507 23.36182903 23.72962227 22.14910537 22.6361829  23.02385686
 21.15506958 20.89662028 25.6083499  24.45526839 25.93638171 23.60039761
 22.49701789 19.45526839 22.74552684 21.15506958 23.43141153 21.25447316
 21.91053678 22.80516899 22.64612326 23.74950298 20.67793241 23.67992048
 21.50298211 25.44930417 22.3777336  20.25049702 20.19085487 18.78926441
 21.82107356 20.68787276 22.30815109 23.38170974 22.86481113 23.53081511
 23.75944334 22.32803181 23.2027833  23.61033797 22.73558648 20.85685885
 21.08548708 21.95029821 20.65805169 24.22664016 20.2306163  23.42147117
 22.03976143 22.85487078 19.89264414 23.11332008 23.52087475 24.89264414
 24.17693837 23.1332008  20.7972167  19.84294235 20.91650099 21.32405567
 21.33399602 21.78131213 21.56262425 22.24850895 21.71172962 22.34791252
 22.65606362 22.35785288 24.61431412 22.90457256 18.99801193 22.78528827
 21.61232604 21.16500994 22.15904573 19.46520875 22.76540755 22.944334
 22.78528827 24.86282306 22.84493042 22.51689861 23.44135189 24.31610338
 22.02982107 22.47713718 20.47912525 21.27435388 22.97415507 25.89662028
 21.71172962 23.47117296 22.10934394 23.93836978 22.67594433 26.23459245
 24.99204771 22.5666004  25.54870775 19.5944334  21.49304175 24.68389662
 21.08548708 21.37375746 22.73558648 23.6500994  25.18091451 22.41749503
 22.69582505 24.96222664 22.00994036 24.09741551 23.69980119 21.48310139
 19.71371769 20.12127237 21.34393638 23.73956262 19.98210736 20.40954274
 20.49900596 22.0695825  23.33200795 25.07157058 24.38568588 23.19284294
 26.61232604 17.53677932 22.98409543 21.75149105 19.23658052 21.48310139
 23.45129225 22.64612326 25.54870775 20.33996024 20.84691849 24.44532803
 24.027833   21.9304175  24.41550696 19.56461233 24.05765408 21.19483101
 22.45725646 17.48707753 20.3499006  21.1749503  22.96421471 20.58846918
 22.72564612 24.39562624 24.05765408 25.27037773 24.3359841  25.2306163
 21.18489066 18.54075547 22.55666004 23.82902584 23.54075547 22.21868787
 22.62624254 22.93439364 21.97017893 23.97813121 25.8667992  21.9304175
 24.89264414 24.76341948 19.42544732 22.2584493  22.10934394 22.01988072
 23.26242545 21.14512922 23.40159046 21.19483101 24.20675944 24.63419483
 24.86282306 23.63021869 24.96222664 23.10337972 20.10139165 19.2166998
 21.02584493 19.79324056 19.19681909 21.35387674 20.92644135 22.39761431
 23.84890656 22.74552684 22.86481113 22.40755467 23.37176938 24.27634195
 23.45129225 20.96620278]",34710.900900307905,2107.52,0.8942429972479999,249.2443319386516,25.765625,2382.5299569386516,1.1304898444326277,0,12.0,50.0
Reactive,2025-06-15 23:49:00+00:00,1429,12.0,22.418118411426708,22.521322067594436,27.238568588469185,"[20.85685885 21.14512922 21.18489066 21.27435388 24.25646123 24.3359841
 21.02584493 24.45526839 21.35387674 22.73558648 21.21471173 20.61829026
 24.44532803 21.8111332  22.15904573 20.68787276 21.39363817 22.8250497
 21.08548708 19.48508946 23.21272366 21.26441352 24.71371769 20.88667992
 23.85884692 25.17097416 25.69781312 22.34791252 22.17892644 21.63220676
 21.79125249 21.89065606 21.29423459 26.21471173 22.42743539 21.94035785
 23.86878728 23.66003976 24.95228628 20.32007952 22.17892644 19.30616302
 24.06759443 20.57852883 20.71769384 21.40357853 21.41351889 19.81312127
 22.00994036 25.75745527 25.87673956 21.85089463 21.21471173 22.64612326
 24.20675944 23.17296223 22.57654076 21.7415507  20.91650099 22.49701789
 20.50894632 23.4612326  21.4333996  22.78528827 24.80318091 22.17892644
 22.32803181 22.88469185 21.39363817 26.70178926 22.72564612 20.24055666
 21.94035785 26.12524851 23.50099404 23.43141153 23.56063618 22.0695825
 23.49105368 23.4612326  20.64811133 22.86481113 24.10735586 23.66003976
 23.22266402 19.19681909 21.89065606 24.28628231 21.97017893 22.02982107
 23.4612326  22.13916501 22.99403579 20.61829026 23.79920477 22.5666004
 23.44135189 22.03976143 26.52286282 18.19284294 21.97017893 20.24055666
 18.6500994  22.87475149 21.47316103 21.06560636 23.78926441 19.83300199
 25.61829026 24.08747515 23.66003976 24.89264414 23.77932406 19.52485089
 20.9860835  21.98011928 20.9860835  21.65208748 21.89065606 23.12326044
 22.12922465 20.88667992 20.31013917 25.70775348 21.99005964 24.6640159
 26.07554672 21.16500994 22.8250497  20.10139165 20.5387674  22.59642147
 21.73161034 21.72166998 22.29821074 21.83101392 21.77137177 23.25248509
 27.23856859 25.48906561 23.53081511 19.07753479 20.50894632 22.15904573
 23.55069583 21.06560636 19.46520875 18.88866799 20.65805169 22.57654076
 24.52485089 20.76739563 23.33200795 25.00198807 24.89264414 25.25049702
 23.30218688 22.02982107 21.2445328  23.5805169  19.32604374 21.67196819
 21.60238569 23.88866799 21.89065606 24.65407555 21.87077535 24.47514911
 24.43538767 23.69980119 19.95228628 23.78926441 23.42147117 21.76143141
 22.4473161  21.7415507  20.7972167  24.95228628 21.77137177 24.08747515
 22.34791252 22.76540755 23.47117296 23.19284294 20.90656064 23.74950298
 23.07355865 21.90059642 20.95626243 23.68986083 23.06361829 22.50695825
 22.92445328 24.12723658 23.9582505  22.52683897 24.96222664 26.12524851
 24.46520875 19.20675944]",34854.8569572692,2116.8900000000003,0.8946072836395,249.38852099295354,25.765625,2392.044145992954,1.129980370256817,0,12.0,50.0
Reactive,2025-06-15 23:50:00+00:00,1430,12.0,22.36308259858548,22.464662027833004,27.218687872763418,"[19.58449304 19.95228628 20.75745527 22.52683897 22.93439364 23.45129225
 23.0139165  25.33996024 23.18290258 22.47713718 25.31013917 21.59244533
 22.35785288 20.62823062 23.42147117 20.00198807 22.04970179 20.2306163
 22.62624254 23.66998012 25.72763419 21.89065606 24.30616302 24.972167
 24.43538767 26.40357853 25.39960239 19.19681909 21.90059642 24.09741551
 20.30019881 20.92644135 20.50894632 23.78926441 19.72365805 21.39363817
 22.7554672  23.24254473 23.45129225 24.04771372 23.80914513 22.15904573
 21.88071571 21.40357853 25.80715706 21.94035785 22.40755467 23.54075547
 21.3638171  22.78528827 21.45328032 23.31212724 23.72962227 23.92842942
 24.18687873 19.91252485 17.48707753 20.59840954 20.32007952 22.55666004
 18.07355865 20.01192843 21.46322068 23.51093439 24.37574553 19.03777336
 22.02982107 23.91848907 23.96819085 25.5387674  21.15506958 23.47117296
 22.13916501 20.56858847 23.28230616 21.33399602 22.00994036 24.44532803
 22.38767396 25.07157058 24.94234592 24.37574553 23.61033797 24.26640159
 20.38966203 18.94831014 20.7972167  21.04572565 22.11928429 20.76739563
 18.23260437 23.3916501  24.00795229 22.43737575 24.28628231 25.31013917
 24.13717694 23.74950298 23.81908549 20.21073559 22.34791252 19.86282306
 21.80119284 20.97614314 24.13717694 22.34791252 24.17693837 24.15705765
 22.49701789 25.31013917 24.50497018 22.92445328 24.30616302 20.87673956
 23.68986083 19.65407555 23.14314115 23.14314115 22.7554672  17.67594433
 23.53081511 23.94831014 24.22664016 22.76540755 27.21868787 26.01590457
 20.44930417 19.89264414 22.71570577 22.61630219 19.57455268 20.56858847
 24.17693837 19.74353877 22.03976143 21.41351889 24.75347913 23.89860835
 23.6500994  21.65208748 26.16500994 21.73161034 22.73558648 20.25049702
 23.37176938 19.93240557 20.78727634 23.04373757 20.43936382 22.73558648
 23.11332008 22.16898608 22.60636183 22.47713718 26.04572565 23.42147117
 22.01988072 17.32803181 22.51689861 20.95626243 21.12524851 22.65606362
 21.44333996 20.72763419 25.33001988 22.81510934 26.20477137 24.4055666
 22.29821074 25.48906561 21.45328032 17.32803181 24.38568588 22.42743539
 21.09542744 19.36580517 22.13916501 22.88469185 22.16898608 25.63817097
 19.2166998  21.94035785 21.67196819 26.09542744 22.05964215 22.97415507
 20.9860835  21.92047714 21.32405567 23.26242545 23.53081511 24.54473161
 21.13518887 20.77733598 19.45526839 25.25049702 22.07952286 23.52087475
 23.97813121 20.0417495 ]",34670.72914182757,2105.4900000000002,0.8941639592995,249.21237656354333,25.765625,2380.4680015635436,1.1306004785411203,0,12.0,50.0
Reactive,2025-06-15 23:51:00+00:00,1431,12.0,22.286898527582206,22.385735586481115,26.761431411530815,"[18.70974155 21.39363817 21.25447316 21.39363817 23.51093439 23.69980119
 21.99005964 22.00994036 25.24055666 22.21868787 22.85487078 23.75944334
 23.06361829 20.66799205 24.41550696 22.55666004 18.35188867 20.66799205
 20.67793241 19.3359841  21.89065606 20.76739563 23.53081511 23.06361829
 23.26242545 23.63021869 23.61033797 20.31013917 23.14314115 22.23856859
 21.31411531 22.49701789 22.40755467 21.90059642 23.25248509 23.3916501
 21.21471173 22.92445328 22.28827038 25.1610338  22.03976143 20.37972167
 22.16898608 22.91451292 20.68787276 19.56461233 21.15506958 21.01590457
 23.48111332 23.25248509 20.50894632 23.47117296 23.56063618 24.41550696
 24.00795229 26.52286282 22.21868787 23.98807157 20.48906561 20.87673956
 21.57256461 20.07157058 22.97415507 22.58648111 25.24055666 22.01988072
 21.83101392 20.66799205 24.94234592 22.85487078 21.92047714 21.00596421
 23.19284294 21.08548708 21.89065606 23.90854871 21.1749503  23.31212724
 19.972167   24.48508946 23.08349901 25.56858847 24.1471173  24.10735586
 17.72564612 20.74751491 24.01789264 23.29224652 21.56262425 22.24850895
 23.34194831 18.06361829 22.29821074 24.04771372 20.69781312 23.6500994
 22.60636183 23.64015905 23.67992048 19.83300199 21.67196819 20.43936382
 19.8528827  21.42345924 20.62823062 22.20874751 23.8389662  25.52882704
 22.5666004  21.59244533 24.76341948 22.73558648 23.22266402 18.8389662
 21.15506958 22.15904573 20.66799205 23.86878728 21.29423459 22.66600398
 21.50298211 24.55467197 24.73359841 22.21868787 23.1332008  23.00397614
 25.54870775 20.24055666 20.54870775 19.16699801 19.12723658 20.36978131
 22.17892644 20.54870775 22.89463221 20.52882704 21.4333996  22.79522863
 21.6222664  24.06759443 25.3499006  17.40755467 23.3916501  19.972167
 20.89662028 24.56461233 22.93439364 24.5944334  21.33399602 24.04771372
 24.34592445 24.027833   24.91252485 24.027833   24.00795229 26.03578529
 18.62027833 22.35785288 19.27634195 22.22862823 21.57256461 21.25447316
 23.15308151 24.19681909 25.46918489 24.60437376 24.50497018 23.63021869
 22.61630219 24.32604374 21.75149105 23.26242545 23.00397614 20.59840954
 21.2445328  19.83300199 23.41153082 22.79522863 24.16699801 21.89065606
 20.57852883 23.45129225 25.83697813 26.06560636 18.85884692 21.89065606
 23.05367793 21.53280318 22.15904573 21.25447316 21.32405567 22.
 22.47713718 22.5666004  22.15904573 23.96819085 26.76143141 22.42743539
 22.69582505 21.76143141]",34415.847713879026,2089.61,0.8935442502395,248.9535344191563,25.765625,2364.3291594191564,1.131469106397441,0,12.0,50.0
Reactive,2025-06-15 23:52:00+00:00,1432,12.0,22.535050813783716,22.64821073558648,27.089463220675945,"[20.1610338  20.29025845 22.78528827 21.2445328  22.91451292 23.47117296
 23.55069583 25.40954274 23.87872763 21.66202783 22.96421471 22.944334
 26.60238569 23.32206759 23.53081511 21.39363817 24.64413519 22.66600398
 18.68986083 23.84890656 21.90059642 23.35188867 22.3777336  21.26441352
 22.90457256 23.47117296 27.08946322 20.61829026 17.60636183 20.84691849
 23.24254473 23.40159046 19.06759443 21.85089463 24.00795229 21.79125249
 24.6640159  22.01988072 23.15308151 24.13717694 22.85487078 22.95427435
 20.8667992  21.56262425 20.33996024 21.73161034 22.8250497  23.41153082
 22.28827038 22.61630219 22.73558648 23.30218688 21.76143141 23.48111332
 26.18489066 25.7972167  19.16699801 20.03180915 20.9860835  20.9860835
 22.99403579 21.98011928 23.27236581 22.88469185 23.50099404 21.72166998
 23.51093439 26.15506958 26.4333996  27.03976143 19.45526839 21.11530815
 20.24055666 20.72763419 22.36779324 22.42743539 21.7415507  22.1888668
 24.1471173  22.48707753 21.83101392 23.78926441 22.62624254 26.03578529
 18.6500994  22.45725646 21.22465209 21.39363817 21.49304175 21.80119284
 21.79125249 23.57057654 25.26043738 20.37972167 22.17892644 24.3359841
 24.81312127 23.49105368 24.05765408 21.99005964 22.61630219 20.46918489
 20.72763419 20.3499006  22.43737575 22.95427435 25.35984095 23.74950298
 23.24254473 22.86481113 24.80318091 23.84890656 23.17296223 21.94035785
 22.57654076 20.66799205 22.43737575 22.07952286 23.10337972 22.22862823
 23.82902584 21.18489066 24.06759443 23.90854871 23.09343936 25.33001988
 21.87077535 19.87276342 20.68787276 20.31013917 21.89065606 20.07157058
 22.20874751 22.09940358 23.0139165  20.39960239 19.42544732 23.8389662
 21.53280318 24.24652087 25.09145129 19.56461233 20.49900596 21.77137177
 22.12922465 24.81312127 22.05964215 23.69980119 23.56063618 26.02584493
 22.3777336  21.22465209 23.54075547 23.49105368 26.11530815 24.60437376
 21.61232604 19.83300199 22.19880716 20.22067594 21.2445328  24.38568588
 19.77335984 20.91650099 24.2166998  23.51093439 24.08747515 25.0417495
 24.1471173  25.09145129 23.22266402 21.055666   22.4473161  22.38767396
 23.14314115 21.61232604 22.52683897 21.46322068 21.83101392 24.027833
 25.54870775 25.78727634 24.3359841  24.06759443 23.91848907 22.8250497
 23.98807157 22.12922465 21.7415507  20.78727634 24.10735586 25.22067594
 18.89860835 22.91451292 23.69980119 22.11928429 24.86282306 23.99801193
 23.11332008 20.31013917]",35246.0660025948,2142.42,0.895595382718,249.754012217516,25.765625,2417.939637217516,1.1286020655228741,0,12.0,50.0
Reactive,2025-06-15 23:53:00+00:00,1433,12.0,22.367417710635564,22.473011928429422,27.427435387673956,"[23.87872763 22.02982107 19.73359841 21.87077535 21.48310139 25.81709742
 21.90059642 20.78727634 24.43538767 23.79920477 24.19681909 26.47316103
 23.64015905 22.09940358 19.57455268 23.9582505  22.         25.11133201
 20.67793241 25.39960239 22.93439364 21.32405567 22.26838966 23.61033797
 22.4473161  23.5805169  22.83499006 21.11530815 19.22664016 18.64015905
 23.54075547 23.25248509 19.57455268 22.62624254 23.53081511 22.07952286
 24.81312127 23.30218688 21.6222664  25.33996024 23.5805169  21.34393638
 21.70178926 22.32803181 22.43737575 24.00795229 22.33797217 19.83300199
 22.6361829  22.17892644 23.3916501  23.21272366 23.52087475 23.23260437
 23.23260437 25.0417495  22.62624254 19.46520875 21.31411531 20.77733598
 22.07952286 20.10139165 19.76341948 22.71570577 23.60039761 22.54671968
 23.79920477 24.55467197 23.23260437 25.20079523 19.7833002  18.74950298
 17.65606362 21.39363817 23.93836978 20.7972167  20.75745527 23.0139165
 20.70775348 23.4612326  20.63817097 22.57654076 21.11530815 27.42743539
 23.81908549 22.70576541 18.4612326  18.93836978 20.69781312 22.84493042
 20.93638171 22.78528827 22.66600398 22.66600398 24.25646123 23.66998012
 22.09940358 22.96421471 23.21272366 21.96023857 21.22465209 20.28031809
 20.31013917 23.51093439 21.95029821 22.12922465 23.92842942 21.4333996
 23.1332008  23.0139165  23.2027833  25.49900596 23.02385686 18.70974155
 18.11332008 20.43936382 21.72166998 23.71968191 20.63817097 22.96421471
 18.61033797 25.85685885 24.41550696 25.15109344 23.88866799 22.29821074
 22.3777336  21.28429423 22.15904573 20.64811133 23.14314115 22.11928429
 21.75149105 25.22067594 23.82902584 21.09542744 23.60039761 19.86282306
 21.47316103 23.6500994  23.51093439 20.7972167  18.26242545 19.51491054
 21.67196819 20.88667992 21.03578529 23.63021869 22.4473161  22.90457256
 23.21272366 21.51292247 23.16302187 23.18290258 25.52882704 24.94234592
 19.972167   21.28429423 20.8667992  24.36580517 21.25447316 22.51689861
 24.67395626 24.43538767 24.63419483 24.70377734 25.47912525 23.99801193
 24.20675944 25.47912525 20.54870775 23.17296223 18.07355865 23.27236581
 23.45129225 24.61431412 21.5526839  22.62624254 23.91848907 24.77335984
 22.7554672  22.90457256 23.61033797 23.9582505  19.18687873 20.91650099
 22.31809145 22.90457256 23.60039761 23.07355865 22.80516899 24.34592445
 23.33200795 24.92246521 22.03976143 21.40357853 23.02385686 25.25049702
 24.01789264 17.74552684]",34685.232692702346,2107.17,0.8942293729555,249.23884064860658,25.765625,2382.1744656486067,1.130508912735378,0,12.0,50.0
