policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
Reactive,2025-06-15 23:54:00+00:00,1434,12.0,22.80298283928383,22.93275347912525,28.40159045725646,"[21.3638171  25.13121272 24.47514911 20.90656064 22.84493042 24.41550696
 23.87872763 24.80318091 20.71769384 24.96222664 22.67594433 23.84890656
 22.81510934 21.73161034 21.46322068 22.50695825 19.81312127 23.79920477
 23.49105368 21.54274354 22.71570577 23.79920477 22.45725646 23.17296223
 24.81312127 24.95228628 25.30019881 20.15109344 23.30218688 21.40357853
 21.32405567 19.88270378 22.84493042 24.19681909 22.29821074 23.63021869
 22.98409543 23.07355865 25.05168986 25.22067594 28.40159046 20.87673956
 19.6640159  19.03777336 23.87872763 22.43737575 20.0417495  22.53677932
 22.34791252 23.74950298 23.50099404 24.11729622 23.16302187 22.14910537
 27.24850895 24.44532803 18.77932406 19.70377734 23.82902584 23.51093439
 22.46719682 24.53479125 23.3916501  23.66998012 23.52087475 22.5666004
 23.44135189 25.7972167  25.80715706 26.33399602 22.32803181 21.31411531
 21.87077535 25.20079523 20.24055666 22.87475149 22.85487078 22.78528827
 24.12723658 23.23260437 25.87673956 23.26242545 27.04970179 23.88866799
 22.39761431 21.14512922 22.09940358 22.40755467 23.21272366 21.6222664
 23.48111332 24.56461233 24.30616302 21.42345924 23.98807157 23.07355865
 25.13121272 22.40755467 24.89264414 21.72166998 21.10536779 19.28628231
 22.60636183 22.86481113 23.29224652 22.944334   22.13916501 23.97813121
 23.16302187 22.86481113 24.06759443 23.12326044 24.92246521 20.76739563
 21.47316103 20.0417495  20.58846918 19.2166998  22.39761431 22.55666004
 22.07952286 25.13121272 22.22862823 23.14314115 24.11729622 22.58648111
 25.11133201 20.43936382 20.01192843 23.40159046 21.07554672 21.91053678
 22.99403579 24.24652087 24.16699801 23.3916501  22.66600398 24.53479125
 26.20477137 23.68986083 24.04771372 19.972167   23.40159046 23.02385686
 23.85884692 22.02982107 23.36182903 22.66600398 25.92644135 22.27833002
 24.15705765 22.86481113 23.15308151 21.16500994 21.37375746 26.44333996
 20.05168986 19.00795229 21.02584493 21.77137177 25.66799205 23.66998012
 24.91252485 24.04771372 24.28628231 21.99005964 24.05765408 22.76540755
 22.84493042 24.2166998  23.11332008 21.53280318 23.1332008  22.67594433
 19.62425447 21.96023857 23.25248509 21.49304175 23.3916501  24.31610338
 23.66003976 26.39363817 23.2027833  24.83300199 21.07554672 21.56262425
 19.48508946 21.51292247 20.63817097 24.72365805 21.46322068 22.3777336
 22.17892644 22.67594433 22.0695825  21.71172962 23.22266402 25.38966203
 24.03777336 23.77932406]",36142.45938710798,2199.67,0.8977874594555,250.43105324269072,25.765625,2475.866678242691,1.1255627790726295,0,12.0,50.0
Reactive,2025-06-15 23:55:00+00:00,1435,12.0,22.626105069290396,22.747813121272365,26.90059642147117,"[19.01789264 21.92047714 25.51888668 22.84493042 21.87077535 21.40357853
 24.84294235 22.5666004  22.87475149 23.86878728 25.62823062 24.08747515
 26.90059642 19.5944334  23.61033797 23.59045726 21.03578529 22.76540755
 23.35188867 22.98409543 25.28031809 22.7554672  23.70974155 23.56063618
 24.50497018 23.96819085 26.50298211 20.6083499  21.06560636 21.08548708
 25.50894632 23.68986083 21.63220676 22.38767396 24.89264414 24.16699801
 24.74353877 24.12723658 23.71968191 22.32803181 24.62425447 20.27037773
 23.48111332 21.8111332  22.90457256 22.41749503 21.27435388 21.01590457
 21.40357853 22.64612326 23.9582505  24.42544732 24.18687873 23.26242545
 24.58449304 25.74751491 22.0695825  19.63419483 25.2306163  22.70576541
 20.10139165 23.04373757 20.9860835  22.65606362 26.82107356 23.73956262
 24.18687873 24.38568588 24.09741551 24.60437376 22.36779324 23.94831014
 20.10139165 19.53479125 22.24850895 24.49502982 23.79920477 22.10934394
 25.18091451 21.06560636 25.00198807 23.21272366 23.87872763 26.2445328
 22.23856859 16.98011928 20.67793241 23.09343936 22.81510934 24.30616302
 22.20874751 23.51093439 21.52286282 20.99602386 22.20874751 23.0139165
 21.68190855 24.23658052 25.89662028 20.96620278 18.41153082 21.09542744
 21.72166998 21.14512922 19.28628231 23.64015905 20.82703777 22.29821074
 23.4612326  20.77733598 20.49900596 22.77534791 21.68190855 21.95029821
 21.78131213 19.69383698 22.8250497  26.40357853 25.91650099 20.13121272
 20.64811133 23.9582505  22.47713718 23.84890656 23.00397614 24.1471173
 23.22266402 23.6500994  21.86083499 20.57852883 21.88071571 21.35387674
 22.10934394 22.41749503 22.03976143 21.66202783 22.6361829  21.6222664
 23.9582505  24.93240557 26.53280318 21.18489066 18.54075547 23.14314115
 24.03777336 22.46719682 24.55467197 22.43737575 22.51689861 22.91451292
 22.78528827 23.36182903 22.89463221 23.32206759 25.09145129 26.01590457
 21.23459245 20.11133201 19.28628231 22.50695825 19.83300199 21.29423459
 25.10139165 22.00994036 23.54075547 25.02186879 23.2027833  22.09940358
 24.22664016 25.47912525 23.02385686 21.03578529 22.72564612 22.27833002
 22.73558648 23.93836978 20.17097416 20.85685885 21.90059642 21.80119284
 22.07952286 24.16699801 21.41351889 24.91252485 20.73757455 21.56262425
 21.47316103 19.45526839 23.97813121 22.01988072 21.03578529 23.18290258
 23.21272366 22.71570577 24.10735586 21.91053678 25.95626243 21.56262425
 24.05765408 22.13916501]",35550.69711981796,2162.46,0.896366433742,250.01320135865126,25.765625,2438.2388263586513,1.1275301399141031,0,12.0,50.0
Reactive,2025-06-15 23:56:00+00:00,1436,12.0,22.43332020849338,22.546123260437376,27.268389662027833,"[21.8111332  21.15506958 20.64811133 22.13916501 22.11928429 22.12922465
 20.99602386 21.35387674 23.21272366 24.44532803 25.5387674  23.9582505
 26.30417495 20.70775348 19.86282306 20.12127237 19.027833   20.15109344
 25.67793241 19.35586481 22.3777336  23.03379722 24.88270378 23.38170974
 23.08349901 23.92842942 22.17892644 22.34791252 21.16500994 21.94035785
 21.60238569 21.51292247 22.6361829  19.77335984 22.15904573 22.40755467
 23.7693837  27.26838966 25.49900596 24.43538767 22.11928429 22.46719682
 21.26441352 23.45129225 22.76540755 20.01192843 26.57256461 22.99403579
 24.22664016 22.99403579 23.7693837  23.88866799 21.96023857 23.81908549
 24.64413519 24.36580517 23.50099404 22.09940358 20.74751491 22.27833002
 21.30417495 22.2584493  21.71172962 24.99204771 21.71172962 23.17296223
 22.31809145 22.07952286 23.45129225 25.03180915 20.70775348 21.46322068
 23.24254473 21.76143141 22.31809145 22.97415507 22.5666004  23.72962227
 23.07355865 22.83499006 23.25248509 22.60636183 26.07554672 23.41153082
 20.28031809 20.27037773 17.85487078 20.54870775 19.83300199 21.85089463
 21.23459245 25.0417495  23.84890656 25.0417495  22.22862823 23.68986083
 23.74950298 23.22266402 24.10735586 22.03976143 21.97017893 21.15506958
 19.35586481 24.34592445 20.93638171 22.17892644 21.66202783 24.91252485
 23.02385686 20.61829026 24.45526839 24.16699801 23.91848907 19.57455268
 23.56063618 22.4473161  21.86083499 20.70775348 24.20675944 26.10536779
 22.42743539 25.94632207 22.96421471 23.04373757 21.22465209 24.54473161
 24.20675944 23.23260437 22.61630219 21.30417495 21.08548708 21.20477137
 21.34393638 24.70377734 24.43538767 20.40954274 21.7415507  24.18687873
 23.70974155 24.42544732 21.97017893 21.27435388 20.81709742 19.13717694
 21.42345924 19.29622266 20.91650099 19.83300199 24.44532803 25.08151093
 22.03976143 24.45526839 24.6640159  25.1610338  22.         23.03379722
 19.70377734 20.27037773 19.99204771 20.00198807 22.98409543 22.34791252
 18.86878728 21.22465209 25.85685885 24.58449304 21.85089463 24.65407555
 23.45129225 24.41550696 19.92246521 23.67992048 20.85685885 20.26043738
 23.44135189 23.02385686 21.76143141 21.01590457 22.4473161  21.42345924
 22.54671968 24.35586481 26.46322068 23.33200795 20.65805169 21.40357853
 20.47912525 22.85487078 20.47912525 22.36779324 20.06163022 22.85487078
 19.99204771 26.83101392 23.92842942 23.48111332 25.4194831  21.44333996
 22.48707753 21.34393638]",34905.71608953545,2121.88,0.894800926328,249.46309718204247,25.765625,2397.1087221820426,1.1297098432437473,0,12.0,50.0
Reactive,2025-06-15 23:57:00+00:00,1437,12.0,22.494518935412252,22.611779324055668,26.70178926441352,"[20.15109344 21.35387674 22.91451292 21.49304175 22.58648111 20.19085487
 22.16898608 24.98210736 22.35785288 21.95029821 24.53479125 24.74353877
 24.76341948 20.22067594 20.72763419 21.54274354 23.63021869 23.70974155
 22.22862823 23.16302187 20.03180915 24.18687873 24.54473161 23.47117296
 25.07157058 23.59045726 24.72365805 21.66202783 18.98807157 19.63419483
 20.09145129 20.75745527 24.24652087 21.4333996  19.67395626 22.60636183
 25.31013917 24.16699801 23.72962227 26.42345924 24.15705765 20.91650099
 20.30019881 21.15506958 23.23260437 22.39761431 20.90656064 20.35984095
 23.79920477 24.89264414 24.54473161 22.         23.81908549 24.42544732
 22.80516899 24.93240557 23.08349901 22.27833002 22.08946322 22.83499006
 20.90656064 24.45526839 22.33797217 19.34592445 21.78131213 24.19681909
 23.17296223 25.52882704 21.2445328  23.10337972 20.11133201 21.35387674
 20.5387674  26.34393638 22.79522863 22.83499006 22.86481113 22.78528827
 25.28031809 23.38170974 23.34194831 24.38568588 23.90854871 24.49502982
 21.35387674 22.81510934 21.85089463 20.02186879 21.08548708 24.972167
 22.4473161  25.21073559 22.0695825  21.53280318 21.85089463 23.60039761
 23.29224652 21.98011928 25.51888668 22.23856859 21.63220676 17.47713718
 22.11928429 22.3777336  20.63817097 22.4473161  21.04572565 21.91053678
 23.73956262 26.50298211 22.43737575 22.45725646 26.66202783 19.42544732
 21.47316103 21.84095427 22.40755467 24.55467197 23.88866799 23.78926441
 23.50099404 23.66998012 24.57455268 24.74353877 23.25248509 25.37972167
 24.90258449 20.01192843 20.74751491 19.92246521 18.92842942 23.84890656
 23.23260437 21.87077535 22.49701789 23.33200795 22.1888668  24.26640159
 23.02385686 23.40159046 23.9582505  22.48707753 24.27634195 18.0139165
 23.53081511 20.26043738 21.85089463 20.89662028 21.85089463 23.60039761
 24.16699801 24.48508946 21.96023857 24.09741551 25.58846918 23.06361829
 21.65208748 21.26441352 22.29821074 24.47514911 21.97017893 23.75944334
 19.50497018 21.92047714 21.8111332  22.92445328 25.13121272 23.30218688
 24.08747515 23.54075547 18.90854871 21.83101392 23.29224652 22.30815109
 21.78131213 22.51689861 22.47713718 23.22266402 23.57057654 23.26242545
 23.92842942 24.03777336 21.71172962 23.08349901 19.39562624 17.78528827
 22.34791252 19.27634195 22.86481113 19.75347913 17.99403579 22.83499006
 22.31809145 24.28628231 24.32604374 22.81510934 26.70178926 25.49900596
 22.3777336  16.97017893]",35110.46255031524,2135.09,0.8953123534595,249.65314774054104,25.765625,2410.508772740541,1.1289963293072147,0,12.0,50.0
Reactive,2025-06-15 23:58:00+00:00,1438,12.0,22.369783280360714,22.481709741550695,28.669980119284293,"[21.90059642 23.92842942 21.71172962 20.58846918 22.4473161  20.88667992
 22.92445328 19.5944334  26.63220676 23.8389662  22.7554672  23.14314115
 25.57852883 20.81709742 21.67196819 21.95029821 21.40357853 22.07952286
 21.27435388 22.19880716 21.2445328  22.64612326 23.96819085 25.21073559
 23.51093439 24.89264414 27.54671968 16.97017893 19.36580517 23.06361829
 19.42544732 22.21868787 22.15904573 21.1749503  22.7554672  26.14512922
 24.86282306 24.49502982 25.57852883 23.50099404 27.83499006 18.32206759
 19.89264414 22.01988072 20.05168986 18.02385686 19.09741551 24.3359841
 23.33200795 23.16302187 23.57057654 22.01988072 21.11530815 22.91451292
 20.22067594 25.02186879 19.52485089 23.32206759 21.15506958 20.33996024
 23.09343936 21.23459245 22.02982107 24.12723658 22.99403579 22.73558648
 23.03379722 22.66600398 22.52683897 21.57256461 18.91848907 22.64612326
 19.70377734 20.40954274 21.66202783 22.31809145 23.84890656 21.30417495
 21.61232604 24.13717694 23.00397614 22.74552684 24.027833   24.16699801
 20.22067594 24.12723658 23.70974155 21.6222664  21.31411531 22.04970179
 23.11332008 22.42743539 22.31809145 24.46520875 24.06759443 23.18290258
 24.62425447 23.92842942 25.31013917 20.54870775 20.92644135 18.25248509
 19.84294235 22.74552684 22.26838966 22.11928429 20.77733598 24.44532803
 21.69184891 23.5805169  24.58449304 23.72962227 21.82107356 23.35188867
 21.85089463 17.93439364 20.14115308 22.91451292 18.87872763 21.16500994
 22.1888668  22.65606362 24.01789264 22.68588469 22.7554672  24.20675944
 24.52485089 22.16898608 20.93638171 20.57852883 23.31212724 23.11332008
 21.63220676 20.69781312 21.71172962 22.43737575 22.45725646 22.88469185
 25.91650099 23.94831014 24.32604374 22.79522863 22.78528827 23.24254473
 21.34393638 22.87475149 22.65606362 21.94035785 21.47316103 23.11332008
 21.91053678 22.66600398 23.38170974 22.03976143 24.13717694 23.27236581
 22.24850895 23.90854871 22.69582505 20.85685885 23.45129225 21.20477137
 22.05964215 22.1888668  22.67594433 24.71371769 22.83499006 25.42942346
 24.00795229 22.99403579 20.3499006  20.21073559 18.9582505  22.50695825
 22.52683897 23.0139165  24.94234592 24.61431412 23.88866799 21.82107356
 22.31809145 22.40755467 24.00795229 23.61033797 22.20874751 21.26441352
 19.31610338 20.62823062 19.6640159  24.90258449 25.28031809 23.25248509
 23.11332008 24.15705765 23.12326044 21.95029821 22.65606362 21.60238569
 28.66998012 19.4055666 ]",34693.14694277481,2108.92,0.894297482168,249.2662210854628,25.765625,2383.951846085463,1.1304135984700523,0,12.0,50.0
Reactive,2025-06-15 23:59:00+00:00,1439,12.0,22.45724447832901,22.575,28.02385685884692,"[22.28827038 22.944334   24.18687873 23.42147117 20.47912525 23.28230616
 23.04373757 20.5387674  22.58648111 23.69980119 24.31610338 24.17693837
 25.95626243 20.33001988 21.32405567 23.08349901 19.39562624 20.35984095
 19.86282306 23.24254473 19.36580517 22.86481113 24.13717694 23.61033797
 25.88667992 25.55864811 25.75745527 21.45328032 20.4194831  20.76739563
 22.55666004 22.00994036 22.28827038 22.77534791 21.91053678 22.49701789
 23.29224652 22.74552684 27.55666004 23.66998012 24.7833002  19.23658052
 21.75149105 20.61829026 21.60238569 21.3638171  21.13518887 22.80516899
 21.80119284 22.01988072 21.07554672 23.90854871 23.75944334 21.11530815
 23.00397614 28.02385686 20.57852883 19.22664016 21.2445328  23.94831014
 20.12127237 19.88270378 22.81510934 24.95228628 22.99403579 23.77932406
 25.35984095 24.15705765 24.73359841 24.18687873 21.14512922 21.23459245
 23.80914513 23.11332008 22.62624254 22.45725646 21.90059642 22.34791252
 20.2306163  22.45725646 24.06759443 24.23658052 27.91451292 26.11530815
 19.77335984 19.972167   19.94234592 22.40755467 24.16699801 20.31013917
 22.8250497  22.90457256 21.09542744 22.67594433 24.70377734 24.92246521
 23.00397614 20.64811133 24.73359841 21.60238569 22.21868787 20.49900596
 20.40954274 21.33399602 23.60039761 20.57852883 19.81312127 22.13916501
 24.20675944 24.93240557 21.27435388 23.86878728 26.11530815 22.15904573
 20.64811133 22.71570577 19.94234592 23.87872763 21.59244533 21.52286282
 24.90258449 23.12326044 25.48906561 24.23658052 24.41550696 24.67395626
 22.17892644 22.23856859 18.96819085 21.37375746 20.54870775 22.41749503
 21.38369781 20.3499006  25.27037773 22.58648111 24.87276342 22.38767396
 23.77932406 24.96222664 26.50298211 18.8389662  19.96222664 22.20874751
 22.52683897 21.95029821 23.92842942 21.08548708 20.71769384 22.99403579
 22.5666004  22.0695825  22.42743539 25.09145129 22.12922465 22.79522863
 19.06759443 23.26242545 21.9304175  21.32405567 23.64015905 22.12922465
 20.54870775 23.12326044 20.12127237 22.71570577 24.11729622 24.54473161
 25.17097416 23.67992048 18.62027833 21.90059642 23.64015905 19.56461233
 21.8111332  20.96620278 23.59045726 23.52087475 23.32206759 22.58648111
 26.14512922 22.95427435 25.92644135 22.64612326 19.65407555 19.35586481
 18.75944334 19.27634195 23.47117296 21.75149105 20.64811133 21.94035785
 24.52485089 26.32405567 22.19880716 23.24254473 21.95029821 26.53280318
 23.88866799 22.53677932]",34985.75712669753,2127.69,0.8950260763194999,249.5480004272331,25.765625,2403.003625427233,1.1293955535943832,0,12.0,50.0
